Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  14:11:00,40.,12.,27.7558442862106,0.0,0.0,26.0282777730212,24.4595998555981,23.1621725868738,24.5174101976634,22.8041119586202,24.4706674395506,9.45828638828519,0.3,0.3,0.3,0.3,0.3,866.547796683514,5164.67396660958,1000.,0.0,1565.4552868586,1490.82417573208,21.7684698197839,0.853025207645886,13.8669117193756,0.853025207645886,26.0219413823723,0.853025207645886,9.95675219025419,13.9955614689495,0.528220617316031,3.36409569627501,14.9311581333647,0.327222836279321,26.0219413823723,0.327222836279321 
 06/22  14:12:00,40.,12.,27.7558089139057,0.0,0.0,26.0345573067396,24.4641660166491,23.1650631937831,24.5222516768042,22.8069196883587,24.4755210544825,9.48370275638481,0.3,0.3,0.3,0.3,0.3,866.547796683514,5220.65421986407,1000.,0.0,1565.45829933931,1490.8663504545,21.7734817215975,0.853025207645886,13.8669111249101,0.853025207645886,26.0282777730212,0.853025207645886,9.96060642986386,13.9954462032417,0.529688613908342,3.36409569627501,14.9339672990255,0.327222836279321,26.0282777730212,0.327222836279321 
 06/22  14:13:00,40.,12.,27.7557567688996,0.0,0.0,26.0407820278084,24.4686540539555,23.1679173352334,24.5270135949211,22.8096910634662,24.4802964955517,9.50874683565538,0.3,0.3,0.3,0.3,0.3,866.547796683514,5274.45606835782,1000.,0.0,1565.46118400534,1490.91009645059,21.7783889114515,0.853025207645886,13.8669111496298,0.853025207645886,26.0345573067396,0.853025207645886,9.96420988636744,13.995335916798,0.531096884326538,3.36409569627501,14.9365962205197,0.327222836279321,26.0345573067396,0.327222836279321 
 06/22  14:14:00,40.,12.,27.7557054087258,0.0,0.0,26.0469514292429,24.4730661675233,23.1707358869663,24.5316979543422,22.8124270357088,24.4849958723449,9.5334246744115,0.3,0.3,0.3,0.3,0.3,866.547796683514,5326.13735505886,1000.,0.0,1565.4639452544,1490.95386962691,21.7831972980858,0.853025207645886,13.8669118203807,0.853025207645886,26.0407820278084,0.853025207645886,9.9675788794303,13.9952310604069,0.532448325450959,3.36409569627501,14.9390570061136,0.327222836279321,26.0407820278084,0.327222836279321 
 06/22  14:15:00,40.,12.,27.7556620495075,0.0,0.0,26.0530675137621,24.4774043898453,23.1735195696034,24.5363066325607,22.8151283780578,24.4896211790258,9.55774271334159,0.3,0.3,0.3,0.3,0.3,866.547796683514,5375.75732985233,1000.,0.0,1565.46658744441,1490.99588079246,21.7879106461852,0.853025207645886,13.8669114969019,0.853025207645886,26.0469514292429,0.853025207645886,9.9707286667187,13.9951292214992,0.533746348361395,3.36409569627501,14.9413602802397,0.327222836279321,26.0469514292429,0.327222836279321 
 06/22  14:16:00,40.,12.,27.7556098390544,0.0,0.0,26.0591298492012,24.4816706222625,23.176269011538,24.5408414102397,22.8177957573893,24.4941743049452,9.58170899125971,0.3,0.3,0.3,0.3,0.3,866.547796683514,5423.37580565519,1000.,0.0,1565.4691148758,1491.0361811736,21.7925343133566,0.853025207645886,13.8669125042579,0.853025207645886,26.0530675137621,0.853025207645886,9.97367351300854,13.9950328421124,0.534993013660647,3.36409569627501,14.943516778188,0.327222836279321,26.0530675137621,0.327222836279321 
 06/22  14:17:00,40.,12.,27.7555580812224,0.0,0.0,26.0651404982451,24.4858666401343,23.1789847438834,24.5453039712247,22.8204297298234,24.4986570429834,9.60532985785556,0.3,0.3,0.3,0.3,0.3,866.547796683514,5469.05316405261,1000.,0.0,1565.47153178065,1491.07482239063,21.7970714323502,0.853025207645886,13.8669132814163,0.853025207645886,26.0591298492012,0.853025207645886,9.97642675479802,13.9949401951858,0.536191253082432,3.36409569627501,14.945535354538,0.327222836279321,26.0591298492012,0.327222836279321 
 06/22  14:18:00,40.,12.,27.7555148094939,0.0,0.0,26.0710990263554,24.4899940784356,23.181667178333,24.5496958845335,22.8230307189039,24.5030710705784,9.62861271841873,0.3,0.3,0.3,0.3,0.3,866.547796683514,5512.84994377914,1000.,0.0,1565.47384231501,1491.11185664427,21.8015268708467,0.853025207645886,13.8669121664304,0.853025207645886,26.0651404982451,0.853025207645886,9.97900086071554,13.9948493783698,0.53734399658713,3.36409569627501,14.9474253700994,0.327222836279321,26.0651404982451,0.327222836279321 
 06/22  14:19:00,40.,12.,27.7554712273167,0.0,0.0,26.0770074576881,24.4940545569744,23.1843168138707,24.5540187187932,22.8255992437964,24.5074180312909,9.65156335184018,0.3,0.3,0.3,0.3,0.3,866.547796683514,5554.82684089658,1000.,0.0,1565.47605055231,1491.14733679673,21.805903448898,0.853025207645886,13.866912877869,0.853025207645886,26.0710990263554,0.853025207645886,9.98140748799534,13.994764169302,0.538452494945445,3.36409569627501,14.9491948647766,0.327222836279321,26.0710990263554,0.327222836279321 
 06/22  14:20:00,40.,12.,27.7554198536355,0.0,0.0,26.082865298198,24.4980496071081,23.1869341023682,24.5582739705241,22.8281357715272,24.5116994851645,9.67418853046143,0.3,0.3,0.3,0.3,0.3,866.547796683514,5595.04410165995,1000.,0.0,1565.47816047744,1491.18131474064,21.810205642696,0.853025207645886,13.8669126401865,0.853025207645886,26.0770074576881,0.853025207645886,9.98365753527928,13.9946811124132,0.539519820230028,3.36409569627501,14.9508522384406,0.327222836279321,26.0770074576881,0.327222836279321 
 06/22  14:21:00,40.,12.,27.7553760677325,0.0,0.0,26.0886745205939,24.5019807178153,23.1895195129889,24.5624631054011,22.8306407871637,24.5159169452157,9.69649367927829,0.3,0.3,0.3,0.3,0.3,866.547796683514,5633.56177595515,1000.,0.0,1565.48017598147,1491.2138422359,21.8144359025847,0.853025207645886,13.8669130110709,0.853025207645886,26.082865298198,0.853025207645886,9.98576119198194,13.9946021744746,0.540547449329648,3.36409569627501,14.9524046587244,0.327222836279321,26.082865298198,0.327222836279321 
 06/22  14:22:00,40.,12.,27.755324499424,0.0,0.0,26.0944345803937,24.5058493216775,23.1920735074665,24.5665875430036,22.8331147675822,24.5200718623104,9.7184853525414,0.3,0.3,0.3,0.3,0.3,866.547796683514,5670.43914895287,1000.,0.0,1565.48210085721,1491.24497034336,21.8185979438617,0.853025207645886,13.8669137284933,0.853025207645886,26.0886745205939,0.853025207645886,9.98772798444386,13.9945264977526,0.541537557952314,3.364095696275,14.9538586255204,0.327222836279321,26.0886745205939,0.327222836279321 
 06/22  14:23:00,40.,12.,27.7552723165513,0.0,0.0,26.1001474083241,24.509656785686,23.1945965081716,24.5706486468768,22.8355581451034,24.5241656291588,9.7401686527132,0.3,0.3,0.3,0.3,0.3,866.547796683514,5705.73473013256,1000.,0.0,1565.48393879583,1491.2747490194,21.8226938783115,0.853025207645886,13.8669138264392,0.853025207645886,26.0944345803937,0.853025207645886,9.98956681908015,13.9944531340655,0.542492170586139,3.36409569627501,14.9552205074996,0.327222836279321,26.0944345803937,0.327222836279321 
 06/22  14:24:00,40.,12.,27.7552292105406,0.0,0.0,26.1058124164809,24.513404420462,23.1970889187847,24.5746477316224,22.8379713317649,24.5281995780927,9.76154990117012,0.3,0.3,0.3,0.3,0.3,866.547796683514,5739.50645965872,1000.,0.0,1565.48569338428,1491.30322815959,21.8267273955191,0.853025207645886,13.8669136868196,0.853025207645886,26.1001474083241,0.853025207645886,9.99128602272284,13.9943820641924,0.543413031446825,3.36409569627501,14.9564967971379,0.327222836279321,26.1001474083241,0.327222836279321 
 06/22  14:25:00,40.,12.,27.7551854950585,0.0,0.0,26.1114314934696,24.5170935384585,23.1995512136022,24.5785861167697,22.8403548169299,24.532175025034,9.78263387358294,0.3,0.3,0.3,0.3,0.3,866.547796683514,5771.8110095199,1000.,0.0,1565.48736810345,1491.33045725898,21.8307001338736,0.853025207645886,13.8669152376948,0.853025207645886,26.1058124164809,0.853025207645886,9.99289338033685,13.9943150501288,0.544301263056548,3.36409569627501,14.9576926983054,0.327222836279321,26.1058124164809,0.327222836279321 
 06/22  14:26:00,40.,12.,27.7551332564503,0.0,0.0,26.1170040118286,24.5207253408387,23.2019837389176,24.5824650194457,22.8427089486578,24.5360931959599,9.80342655993877,0.3,0.3,0.3,0.3,0.3,866.547796683514,5802.70401296213,1000.,0.0,1565.48896632698,1491.35648396909,21.8346151972333,0.853025207645886,13.8669141176208,0.853025207645886,26.1114314934696,0.853025207645886,9.9943961702821,13.9942478312561,0.545159564137554,3.36409569627501,14.9588132486222,0.327222836279321,26.1114314934696,0.327222836279321 
 06/22  14:27:00,40.,12.,27.7550903848967,0.0,0.0,26.122511239109,24.5243010492031,23.2043836888495,24.5862856773995,22.8450341835887,24.5399553093545,9.82393258496679,0.3,0.3,0.3,0.3,0.3,866.547796683514,5832.24000498693,1000.,0.0,1565.49049132071,1491.38135489284,21.8384742883221,0.853025207645886,13.8669153029061,0.853025207645886,26.1170040118286,0.853025207645886,9.99580119728002,13.9941849974261,0.545988157216986,3.36409569627501,14.9598638780909,0.327222836279321,26.1170040118286,0.327222836279321 
 06/22  14:28:00,40.,12.,27.7550383866424,0.0,0.0,26.1279855166625,24.5278217777953,23.2067553715692,24.5900492264696,22.8473308863622,24.5437624787408,9.84414299322234,0.3,0.3,0.3,0.3,0.3,866.547796683514,5860.47215831759,1000.,0.0,1565.49194624212,1491.40511577172,21.8422674790898,0.853025207645886,13.8669158505966,0.853025207645886,26.122511239109,0.853025207645886,9.99711482323643,13.9941241719687,0.546788347071707,3.364095696275,14.9608487938351,0.327222836279321,26.122511239109,0.327222836279321 
 06/22  14:29:00,40.,12.,27.754986072488,0.0,0.0,26.1334139287693,24.5312886832185,23.2090963344622,24.5937568458204,22.8495994966395,24.5475158829459,9.86409859281209,0.3,0.3,0.3,0.3,0.3,866.547796683514,5887.45234207729,1000.,0.0,1565.49333414043,1491.42781106194,21.8460163941252,0.853025207645886,13.8669161152978,0.853025207645886,26.1279855166625,0.853025207645886,9.99834299605711,13.9940643815992,0.547562769360257,3.36409569627501,14.9617723718575,0.327222836279321,26.1279855166625,0.327222836279321 
 06/22  14:30:00,40.,12.,27.754942838407,0.0,0.0,26.1388089418512,24.5347028226492,23.2114112436033,24.5974096193299,22.8518403410173,24.5512165658618,9.88376008909894,0.3,0.3,0.3,0.3,0.3,866.547796683514,5913.23110786188,1000.,0.0,1565.49465795778,1491.4494840667,21.8497146496239,0.853025207645886,13.8669156691674,0.853025207645886,26.1334139287693,0.853025207645886,9.9994912765889,13.994005920746,0.548312140662203,3.36409569627501,14.9626387084107,0.327222836279321,26.1334139287693,0.327222836279321 
 06/22  14:31:00,40.,12.,27.7548910733466,0.0,0.0,26.1441617139263,24.538104145267,23.2137646634671,24.601045188367,22.8541296083874,24.5548888467154,9.9031808357089,0.3,0.3,0.3,0.3,0.3,866.547796683514,5937.85536002435,1000.,0.0,1565.49592041016,1491.47017665687,21.8533712116676,0.853025207645886,13.868870981767,0.853025207645886,26.1388089418512,0.853025207645886,10.0005648638073,13.9960225885257,0.548490160680833,3.364095696275,14.9634511239484,0.327222836279321,26.1388089418512,0.327222836279321 
 06/22  14:32:00,40.,12.,27.7548472021837,0.0,0.0,26.1494750638811,24.5414351968468,23.2160504176868,24.6046097395072,22.8563501916516,24.5584998881112,9.92231051823474,0.3,0.3,0.3,0.3,0.3,866.547796683514,5961.369546205,1000.,0.0,1565.49712405023,1491.48992908334,21.856982089059,0.853025207645886,13.8669219073747,0.853025207645886,26.1441617139263,0.853025207645886,10.001568618366,13.9939007669563,0.549739006826504,3.36409569627501,14.9642134060663,0.327222836279321,26.1441617139263,0.327222836279321 
 06/22  14:33:00,40.,12.,27.7548040847608,0.0,0.0,26.1547528675928,24.5447335887775,23.2183365132051,24.6081386621339,22.8585757205488,24.5620719865764,9.94131112872252,0.3,0.3,0.3,0.3,0.3,866.547796683514,5983.81839371156,1000.,0.0,1565.49827142725,1491.50878049407,21.8605502908084,0.853025207645886,13.8687529287562,0.853025207645886,26.1494750638811,0.853025207645886,10.0025070846118,13.995790128281,0.549906460812296,3.36409569627501,14.9649288168055,0.327222836279321,26.1494750638811,0.327222836279321 
 06/22  14:34:00,40.,12.,27.7547519552003,0.0,0.0,26.1599953223271,24.5479569977484,23.2205472632519,24.6115922953877,22.8607211685224,24.5655806026958,9.96000580114207,0.3,0.3,0.3,0.3,0.3,866.547796683514,6005.24775666322,1000.,0.0,1565.49936513318,1491.52676841584,21.8640793619943,0.853025207645886,13.8669229338583,0.853025207645886,26.1547528675928,0.853025207645886,10.0033845111695,13.9937959845918,0.551081383961511,3.36409569627501,14.9656003466567,0.327222836279321,26.1547528675928,0.327222836279321 
 06/22  14:35:00,40.,12.,27.7547002636972,0.0,0.0,26.1652010412823,24.5511481559588,23.2227593601963,24.6150108168705,22.8628710581491,24.5690508056847,9.97850604682733,0.3,0.3,0.3,0.3,0.3,866.547796683514,6025.70353165397,1000.,0.0,1565.50040773896,1491.54392922732,21.8675707027109,0.853025207645886,13.868644255634,0.853025207645886,26.1599953223271,0.853025207645886,10.0042048701852,13.9955725915857,0.551239065804869,3.36409569627501,14.966231298914,0.327222836279321,26.1599953223271,0.327222836279321 
 06/22  14:36:00,40.,12.,27.754656456349,0.0,0.0,26.1703682201519,24.5542695946206,23.2249045504297,24.6183591262165,22.864949829922,24.5724609130385,9.99668340515218,0.3,0.3,0.3,0.3,0.3,866.547796683514,6045.23018740178,1000.,0.0,1565.50140171749,1491.56029946178,21.8710240869133,0.853025207645886,13.8669221019843,0.853025207645886,26.1652010412823,0.853025207645886,10.0049718753183,13.9936937247803,0.552346914440638,3.36409569627501,14.9668233135101,0.327222836279321,26.1652010412823,0.327222836279321 
 06/22  14:37:00,40.,12.,27.7546050051917,0.0,0.0,26.1754962087568,24.5573615397566,23.2270541106846,24.6216750592282,22.867036533442,24.5758346403469,10.0146690368283,0.3,0.3,0.3,0.3,0.3,866.547796683514,6063.87012431222,1000.,0.0,1565.50234940811,1491.57591433214,21.8744397718084,0.853025207645886,13.8685433895715,0.853025207645886,26.1703682201519,0.853025207645886,10.0056889985623,13.9953675197683,0.55249551555564,3.36409569627501,14.9673799405552,0.327222836279321,26.1703682201519,0.327222836279321 
 06/22  14:38:00,40.,12.,27.7545610006965,0.0,0.0,26.1805845027563,24.5603881322259,23.2291422848628,24.624925034779,22.8690584415285,24.5791513386128,10.0323491344102,0.3,0.3,0.3,0.3,0.3,866.547796683514,6081.66345963659,1000.,0.0,1565.50325301575,1491.59080787259,21.8778180706401,0.853025207645886,13.8669218976876,0.853025207645886,26.1754962087568,0.853025207645886,10.0063594859716,13.9935966660256,0.553540970104269,3.36409569627501,14.9679030408018,0.327222836279321,26.1754962087568,0.327222836279321 
 06/22  14:39:00,40.,12.,27.7545170112791,0.0,0.0,26.1856335456413,24.5633868620678,23.231235320857,24.6281443248161,22.871088951889,24.5824331833561,10.0498477341431,0.3,0.3,0.3,0.3,0.3,866.547796683514,6098.64841211851,1000.,0.0,1565.5041146259,1491.60501325178,21.881159481942,0.853025207645886,13.8684511732709,0.853025207645886,26.1805845027563,0.853025207645886,10.0069863723642,13.9951755640847,0.553681240254744,3.36409569627501,14.968394704809,0.327222836279321,26.1805845027563,0.327222836279321 
 06/22  14:40:00,40.,12.,27.754465059113,0.0,0.0,26.1906433259358,24.5663236959597,23.2332707641451,24.6313010631804,22.8730589097351,24.5856606165706,10.0670558037899,0.3,0.3,0.3,0.3,0.3,866.547796683514,6114.86126218677,1000.,0.0,1565.50493621956,1491.61856121357,21.8844651580059,0.853025207645886,13.8669237847191,0.853025207645886,26.1856335456413,0.853025207645886,10.0075724950674,13.9935052356725,0.554668912796222,3.36409569627501,14.9688572151545,0.327222836279321,26.1856335456413,0.327222836279321 
 06/22  14:41:00,40.,12.,27.7544135202688,0.0,0.0,26.1956145800267,24.5692432332552,23.2353273843344,24.6344372065047,22.8750554809304,24.5888601026692,10.0840895087055,0.3,0.3,0.3,0.3,0.3,866.547796683514,6130.33633410703,1000.,0.0,1565.50571965591,1491.63148125396,21.8877357707603,0.853025207645886,13.8688379939305,0.853025207645886,26.1906433259358,0.853025207645886,10.0081205067704,13.9954960147265,0.554668912796222,3.36409569627501,14.9692923202058,0.327222836279321,26.1906433259358,0.327222836279321 
 06/22  14:42:00,40.,12.,27.7543695846525,0.0,0.0,26.2005481363542,24.5720991329187,23.2373204478582,24.6375093405932,22.8769847924595,24.5920049765606,10.1008451932161,0.3,0.3,0.3,0.3,0.3,866.547796683514,6145.10631966893,1000.,0.0,1565.50646669449,1491.64380237818,21.8909724582817,0.853025207645886,13.8669246713023,0.853025207645886,26.1956145800267,0.853025207645886,10.008632887539,13.993415726939,0.555736937697643,3.36409569627501,14.9697017968431,0.327222836279321,26.1956145800267,0.327222836279321 
 06/22  14:43:00,40.,12.,27.7543180023464,0.0,0.0,26.2054446790486,24.5749336230219,23.239324876134,24.6405571815097,22.8789297953868,24.5951201731641,10.1174620323113,0.3,0.3,0.3,0.3,0.3,866.547796683514,6159.20300487767,1000.,0.0,1565.50717903858,1491.65555235876,21.8941764074999,0.853025207645886,13.868736775456,0.853025207645886,26.2005481363542,0.853025207645886,10.0091119560493,13.9952999322961,0.555736937697643,3.36409569627501,14.9700873744653,0.327222836279321,26.2005481363542,0.327222836279321 
 06/22  14:44:00,40.,12.,27.7542740554121,0.0,0.0,26.2103042708338,24.5777055307595,23.2412656445413,24.6435421522023,22.8808074094446,24.5981819041772,10.133798008906,0.3,0.3,0.3,0.3,0.3,866.547796683514,6172.65738141785,1000.,0.0,1565.50785834959,1491.66675751591,21.8973486541514,0.853025207645886,13.8669240640108,0.853025207645886,26.2054446790486,0.853025207645886,10.0095598800895,13.993327107332,0.556750383359558,3.36409569627501,14.9704506428519,0.327222836279321,26.2054446790486,0.327222836279321 
 06/22  14:45:00,40.,12.,27.7542306817928,0.0,0.0,26.2151271677454,24.5804566347563,23.2432170405241,24.6465035405262,22.8826998892978,24.6012147881462,10.1499847941682,0.3,0.3,0.3,0.3,0.3,866.547796683514,6185.49965161533,1000.,0.0,1565.50850623464,1491.67744333589,21.9004897899842,0.853025207645886,13.868642801414,0.853025207645886,26.2103042708338,0.853025207645886,10.0099786863797,13.9951139548859,0.556750383359558,3.364095696275,14.9707930191011,0.327222836279321,26.2103042708338,0.327222836279321 
 06/22  14:46:00,40.,12.,27.7541782896114,0.0,0.0,26.2199133269357,24.5831484310787,23.2451088479128,24.6494052735939,22.8845294624806,24.6041965991408,10.1658956791142,0.3,0.3,0.3,0.3,0.3,866.547796683514,6197.75870083697,1000.,0.0,1565.50912423023,1491.68763400911,21.9036004102986,0.853025207645886,13.8669246970793,0.853025207645886,26.2151271677454,0.853025207645886,10.0103702697515,13.9932420002318,0.55771302935555,3.36409569627501,14.9711156410843,0.327222836279321,26.2151271677454,0.327222836279321 
 06/22  14:47:00,40.,12.,27.7541269180727,0.0,0.0,26.2246632460255,24.585820556172,23.2470114484242,24.6522846291382,22.8863740377434,24.6071507296882,10.1816612612243,0.3,0.3,0.3,0.3,0.3,866.547796683514,6209.46202695043,1000.,0.0,1565.50971379575,1491.69735239237,21.9066810966617,0.853025207645886,13.8685577309936,0.853025207645886,26.2199133269357,0.853025207645886,10.0107364017308,13.9949390906886,0.55771302935555,3.364095696275,14.9714200642684,0.327222836279321,26.2199133269357,0.327222836279321 
 06/22  14:48:00,40.,12.,27.7540832996264,0.0,0.0,26.2293770398991,24.5884362466701,23.2488577282449,24.6551071680358,22.8881592630534,24.6100559869017,10.1971628239434,0.3,0.3,0.3,0.3,0.3,866.547796683514,6220.63596952651,1000.,0.0,1565.51027631526,1491.70662076098,21.9097326477661,0.853025207645886,13.8669260442627,0.853025207645886,26.2246632460255,0.853025207645886,10.0110787385615,13.9931592512498,0.558628962113727,3.36409569627501,14.9717075690713,0.327222836279321,26.2246632460255,0.327222836279321 
 06/22  14:49:00,40.,12.,27.7540310330031,0.0,0.0,26.2340553810025,24.59103306429,23.2507143378232,24.6579082195024,22.8899589068992,24.6129345595585,10.2125247166741,0.3,0.3,0.3,0.3,0.3,866.547796683514,6231.30550642881,1000.,0.0,1565.51081310307,1491.71546061352,21.9127555241373,0.853025207645886,13.8684798535839,0.853025207645886,26.2293770398991,0.853025207645886,10.0113988287081,13.9947735144344,0.558628962113727,3.36409569627501,14.9719791476417,0.327222836279321,26.2293770398991,0.327222836279321 
 06/22  14:50:00,40.,12.,27.7539867617372,0.0,0.0,26.2386983862036,24.5935759056786,23.2525171819749,24.6606549006654,22.8917019563224,24.6157662209038,10.2276333697074,0.3,0.3,0.3,0.3,0.3,866.547796683514,6241.49448742681,1000.,0.0,1565.51132540938,1491.72389258774,21.9157504420885,0.853025207645886,13.8669259561214,0.853025207645886,26.2340553810025,0.853025207645886,10.0116981198686,13.9930763937127,0.55950232418646,3.36409569627501,14.9722355773246,0.327222836279321,26.2340553810025,0.327222836279321 
 06/22  14:51:00,40.,12.,27.7539438526037,0.0,0.0,26.2433067693612,24.5961005283178,23.2543297063606,24.6633808448785,22.8934586294981,24.6185721004726,10.2426070069674,0.3,0.3,0.3,0.3,0.3,866.547796683514,6251.2257922752,1000.,0.0,1565.51181442489,1491.73193638476,21.9187178974177,0.853025207645886,13.8684068035022,0.853025207645886,26.2386983862036,0.853025207645886,10.0119779655325,13.9946142081756,0.55950232418646,3.36409569627501,14.9724779420353,0.327222836279321,26.2386983862036,0.327222836279321 
 06/22  14:52:00,40.,12.,27.7538917891027,0.0,0.0,26.2478805878802,24.5985734612331,23.2560908002242,24.6660546990654,22.89516121773,24.6213329157584,10.2573369438634,0.3,0.3,0.3,0.3,0.3,866.547796683514,6260.52112920974,1000.,0.0,1565.51228128419,1491.73961069784,21.9216587980134,0.853025207645886,13.8669265703427,0.853025207645886,26.2433067693612,0.853025207645886,10.0122396311115,13.9929955422823,0.56033580796804,3.364095696275,14.972707451182,0.327222836279321,26.2433067693612,0.327222836279321 
 06/22  14:53:00,40.,12.,27.7538398363557,0.0,0.0,26.2524205748723,24.6010288007682,23.2578609642353,24.6687085349075,22.896876677695,24.6240688188968,10.2719360492655,0.3,0.3,0.3,0.3,0.3,866.547796683514,6269.40127156652,1000.,0.0,1565.51272706848,1491.74693287085,21.9245734970959,0.853025207645886,13.8683400606465,0.853025207645886,26.2478805878802,0.853025207645886,10.0124842996704,13.9944625566651,0.56033580796804,3.36409569627501,14.9729249092639,0.327222836279321,26.2478805878802,0.327222836279321 
 06/22  14:54:00,40.,12.,27.7537962706448,0.0,0.0,26.2569267332062,24.6034345354576,23.2595817610067,24.6713123667836,22.8985402613926,24.6267613695359,10.2863004608835,0.3,0.3,0.3,0.3,0.3,866.547796683514,6277.88601782574,1000.,0.0,1565.51315280798,1491.75391962313,21.9274626629592,0.853025207645886,13.8669260640759,0.853025207645886,26.2524205748723,0.853025207645886,10.0127130772865,13.9929140656779,0.561132943025713,3.36409569627501,14.9731308747669,0.327222836279321,26.2524205748723,0.327222836279321 
 06/22  14:55:00,40.,12.,27.7537439904884,0.0,0.0,26.2613998107605,24.6058232374835,23.2613109941892,24.6738968331574,22.9002159396225,24.6294298205531,10.3005381053156,0.3,0.3,0.3,0.3,0.3,866.547796683514,6285.99439572718,1000.,0.0,1565.51355948423,1491.76058710182,21.9303265087357,0.853025207645886,13.8682772163642,0.853025207645886,26.2569267332062,0.853025207645886,10.0129269980593,13.9943157378403,0.561132943025713,3.36409569627501,14.9733258748612,0.327222836279321,26.2569267332062,0.327222836279321 
 06/22  14:56:00,40.,12.,27.7537002118419,0.0,0.0,26.2658397565837,24.6081643130784,23.2629928231683,24.6764332766171,22.9018418407557,24.6320565487701,10.3145494274033,0.3,0.3,0.3,0.3,0.3,866.547796683514,6293.74447588545,1000.,0.0,1565.51394803219,1491.76695116335,21.9331659981487,0.853025207645886,13.8669268458158,0.853025207645886,26.2613998107605,0.853025207645886,10.0131270287946,13.9928350946098,0.561895654719121,3.36409569627501,14.9735112126613,0.327222836279321,26.2613998107605,0.327222836279321 
 06/22  14:57:00,40.,12.,27.7536565485507,0.0,0.0,26.2702473329212,24.6104889186287,23.2646825455199,24.6789510042294,22.9034791611557,24.6346599715929,10.3284377976023,0.3,0.3,0.3,0.3,0.3,866.547796683514,6301.1536805297,1000.,0.0,1565.51431934202,1491.77302690904,21.9359811288824,0.853025207645886,13.8682206031994,0.853025207645886,26.2658397565837,0.853025207645886,10.0133140733831,13.9941761605533,0.561895654719121,3.36409569627501,14.9736869414297,0.327222836279321,26.2658397565837,0.327222836279321 
 06/22  14:58:00,40.,12.,27.7536046376387,0.0,0.0,26.2746224437386,24.6128061709462,23.2663945244784,24.6814586803032,22.9051435747465,24.6372461664037,10.3421078658445,0.3,0.3,0.3,0.3,0.3,866.547796683514,6308.23603934086,1000.,0.0,1565.51467414139,1491.77882790091,21.9387727704772,0.853025207645886,13.8688624762319,0.853025207645886,26.2702473329212,0.853025207645886,10.0134889768952,13.9948217986189,0.562074071700071,3.36409569627501,14.9738540953123,0.327222836279321,26.2702473329212,0.327222836279321 
 06/22  14:59:00,40.,12.,27.7535521518208,0.0,0.0,26.2789691423949,24.6150632629502,23.2680330979301,24.6839067882515,22.9067291464342,24.6397844985578,10.3556587543046,0.3,0.3,0.3,0.3,0.3,866.547796683514,6315.00531059212,1000.,0.0,1565.51501313479,1491.7843663368,21.9415411434373,0.853025207645886,13.8669286232383,0.853025207645886,26.2746224437386,0.853025207645886,10.0136525294087,13.9927175972446,0.56298128902156,3.36409569627501,14.9740133802822,0.327222836279321,26.2746224437386,0.327222836279321 
 06/22  15:00:00,40.,12.,27.7535084579714,0.0,0.0,26.2832846025156,24.6172936763061,23.2696589297028,24.6863267754678,22.9083031897856,24.6422942961702,10.3691231708724,0.3,0.3,0.3,0.3,0.3,866.547796683514,6321.47785593557,1000.,0.0,1565.51533716057,1491.78965463265,21.9442886673732,0.853025207645886,13.8681444812188,0.853025207645886,26.2789691423949,0.853025207645886,10.0138054695867,13.993976722596,0.56298128902156,3.36409569627501,14.9741645538015,0.327222836279321,26.2789691423949,0.327222836279321 
 06/22  15:01:00,40.,12.,27.7535003878934,0.0,0.0,26.2875693765543,24.61952007716,23.2713021952154,24.6887370904094,22.9098988876515,24.6447855142558,10.3823326733558,0.3,0.3,0.3,0.3,0.3,866.547796683514,6327.66957934196,1000.,0.0,1565.51564700619,1491.79470854863,21.9469992042001,0.853025207645886,13.8687695881743,0.853025207645886,26.2832846025156,0.853025207645886,10.0139484880244,13.9946148512857,0.56315119601451,3.36409569627501,14.9742674270226,0.327222836279321,26.2832846025156,0.327222836279321 
 06/22  15:02:00,40.,12.,27.7535084579714,0.0,0.0,26.2918243712466,24.6217012489891,23.2728804316004,24.6910966446033,22.9114248237557,24.6472311241506,10.3955933641986,0.3,0.3,0.3,0.3,0.3,866.547796683514,6333.59504163375,1000.,0.0,1565.51594339868,1491.79954357819,21.9496879828782,0.853025207645886,13.8669287870202,0.853025207645886,26.2875693765543,0.853025207645886,10.0140822303767,13.9926190148179,0.564020306171164,3.364095696275,14.9743634608832,0.327222836279321,26.2875693765543,0.327222836279321 
 06/22  15:03:00,40.,12.,27.7535084579714,0.0,0.0,26.2960499318816,24.6238719541791,23.2744538012813,24.6934372948555,22.912947667211,24.6496502889864,10.4087835006752,0.3,0.3,0.3,0.3,0.3,866.547796683514,6339.26883670739,1000.,0.0,1565.5162271023,1491.80417137565,21.9523557396099,0.853025207645886,13.8681021340071,0.853025207645886,26.2918243712466,0.853025207645886,10.0142073002821,13.9938433064657,0.564020306171164,3.36409569627501,14.9744530971277,0.327222836279321,26.2918243712466,0.327222836279321 
 06/22  15:04:00,40.,12.,27.7535084579714,0.0,0.0,26.3002450067937,24.6260464089951,23.2760476119504,24.6957728077042,22.9144953009036,24.6520522250705,10.4217469963912,0.3,0.3,0.3,0.3,0.3,866.547796683514,6344.70365381029,1000.,0.0,1565.51649877164,1491.80860142155,21.9550030033705,0.853025207645886,13.86868698331,0.853025207645886,26.2960499318816,0.853025207645886,10.0143242620979,13.9944386712718,0.564182708070045,3.364095696275,14.9745371692683,0.327222836279321,26.2960499318816,0.327222836279321 
 06/22  15:05:00,40.,12.,27.7535084579714,0.0,0.0,26.3044131729308,24.6281781925784,23.2775801253473,24.6980604109822,22.9159772202814,24.6544109437172,10.4345862864013,0.3,0.3,0.3,0.3,0.3,866.547796683514,6349.91081142389,1000.,0.0,1565.51675898627,1491.81284246954,21.9576290999078,0.853025207645886,13.8669284828453,0.853025207645886,26.3002450067937,0.853025207645886,10.0144336434555,13.992530022491,0.565010461443511,3.36409569627501,14.9746156135234,0.327222836279321,26.3002450067937,0.327222836279321 
 06/22  15:06:00,40.,12.,27.7535084579714,0.0,0.0,26.3085522446192,24.6302968642011,23.2791070177936,24.7003286297262,22.9174551836341,24.6567445355476,10.4473505497669,0.3,0.3,0.3,0.3,0.3,866.547796683514,6354.90247890658,1000.,0.0,1565.51700836967,1491.81690346725,21.9602365793608,0.853025207645886,13.8680379871621,0.853025207645886,26.3044131729308,0.853025207645886,10.0145359376514,13.9936863750549,0.565010461443511,3.36409569627501,14.9746893124504,0.327222836279321,26.3044131729308,0.327222836279321 
 06/22  15:07:00,40.,12.,27.7535003878934,0.0,0.0,26.3126632477211,24.6324153178881,23.2806521854788,24.7025902634286,22.9189555331646,24.6590617778294,10.4598940349901,0.3,0.3,0.3,0.3,0.3,866.547796683514,6359.68910107498,1000.,0.0,1565.51724745656,1491.82079287986,21.9628239357527,0.853025207645886,13.8685910328909,0.853025207645886,26.3085522446192,0.853025207645886,10.0146316058805,13.9942482001585,0.565164144907184,3.36409569627501,14.9747578605868,0.327222836279321,26.3085522446192,0.327222836279321 
 06/22  15:08:00,40.,12.,27.7535084579714,0.0,0.0,26.3167468885727,24.6344901423456,23.2821385532709,24.704805098466,22.9203929201155,24.6613381070822,10.4723156067642,0.3,0.3,0.3,0.3,0.3,866.547796683514,6364.28004652111,1000.,0.0,1565.51747672305,1491.82451845882,21.9653921528173,0.853025207645886,13.8669273992631,0.853025207645886,26.3126632477211,0.853025207645886,10.0147210793255,13.992440139245,0.565948181601323,3.36409569627501,14.974822173877,0.327222836279321,26.3126632477211,0.327222836279321 
 06/22  15:09:00,40.,12.,27.7535084579714,0.0,0.0,26.3208032477234,24.6365499597784,23.2836190154737,24.707000422436,22.9218260028073,24.6635906457686,10.4846611856846,0.3,0.3,0.3,0.3,0.3,866.547796683514,6368.68572933349,1000.,0.0,1565.51769669565,1491.82808858662,21.9679416346274,0.853025207645886,13.8679770623929,0.853025207645886,26.3167468885727,0.853025207645886,10.0148047611104,13.9935331266401,0.565948181601323,3.36409569627501,14.9748821472268,0.327222836279321,26.3167468885727,0.327222836279321 
 06/22  15:10:00,40.,12.,27.7535084579714,0.0,0.0,26.3248308633456,24.6386074928486,23.2851163380883,24.7091885772697,22.923279866404,24.6658276906408,10.4967945604092,0.3,0.3,0.3,0.3,0.3,866.547796683514,6372.91497373333,1000.,0.0,1565.5179078236,1491.83151062257,21.9704726167394,0.853025207645886,13.8685014825373,0.853025207645886,26.3208032477234,0.853025207645886,10.0148830281255,13.9940641512448,0.566093694712677,3.36409569627501,14.9749382681956,0.327222836279321,26.3208032477234,0.327222836279321 
 06/22  15:11:00,40.,12.,27.7535084579714,0.0,0.0,26.3288327162538,24.6406609053663,23.2866263083988,24.7113682074268,22.9247496389393,24.6680492233362,10.5088089431671,0.3,0.3,0.3,0.3,0.3,866.547796683514,6376.97340929195,1000.,0.0,1565.51811038491,1491.8347914153,21.9729842922747,0.853025207645886,13.8688842654869,0.853025207645886,26.3248308633456,0.853025207645886,10.0149562327352,13.9944440155907,0.566274485089977,3.36409569627501,14.9749907791612,0.327222836279321,26.3248308633456,0.327222836279321 
 06/22  15:12:00,40.,12.,27.7535084579714,0.0,0.0,26.3328098837853,24.6426591043656,23.2880577961508,24.7134916095572,22.9261344890556,24.670225678731,10.5207497776556,0.3,0.3,0.3,0.3,0.3,866.547796683514,6380.86763742196,1000.,0.0,1565.51830471154,1491.8379372031,21.9754787051885,0.853025207645886,13.8669280388989,0.853025207645886,26.3288327162538,0.853025207645886,10.0150247043737,13.9923214550383,0.567122475001495,3.36409569627501,14.9750401911379,0.327222836279321,26.3288327162538,0.327222836279321 
 06/22  15:13:00,40.,12.,27.7535084579714,0.0,0.0,26.3367610426341,24.6446342550231,23.2894704102776,24.7155891655467,22.9275006385043,24.6723756552904,10.5326143538384,0.3,0.3,0.3,0.3,0.3,866.547796683514,6384.60811109713,1000.,0.0,1565.51849134041,1491.84095410027,21.9779563339052,0.853025207645886,13.8679064410459,0.853025207645886,26.3328098837853,0.853025207645886,10.0150887510376,13.9933384886591,0.567122475001495,3.36409569627501,14.9750859887586,0.327222836279321,26.3328098837853,0.327222836279321 
 06/22  15:14:00,40.,12.,27.7535084579714,0.0,0.0,26.3406832469896,24.6466133322094,23.2909123669988,24.7176864253625,22.928901376131,24.6745154723089,10.5442389605938,0.3,0.3,0.3,0.3,0.3,866.547796683514,6388.20417677314,1000.,0.0,1565.51867075071,1491.84384844437,21.9804167020248,0.853025207645886,13.8688685016613,0.853025207645886,26.3367610426341,0.853025207645886,10.0151486606803,13.9943380753569,0.567122475001495,3.36409569627501,14.9751290637249,0.327222836279321,26.3367610426341,0.327222836279321 
 06/22  15:15:00,40.,12.,27.7535084579714,0.0,0.0,26.3445796096485,24.648546839386,23.2922944852025,24.7197371137365,22.9302379052541,24.6766166262024,10.5557267235301,0.3,0.3,0.3,0.3,0.3,866.547796683514,6391.66294139362,1000.,0.0,1565.51884330058,1491.84662667472,21.9828579984142,0.853025207645886,13.8669279546757,0.853025207645886,26.3406832469896,0.853025207645886,10.0152047025172,13.9922315519143,0.567952497015702,3.36409569627501,14.9751694348512,0.327222836279321,26.3406832469896,0.327222836279321 
 06/22  15:16:00,40.,12.,27.7535084579714,0.0,0.0,26.3484481173558,24.6504610270214,23.2936646861751,24.7217660080986,22.9315633785298,24.6786944487312,10.5671686144845,0.3,0.3,0.3,0.3,0.3,866.547796683514,6394.99211968574,1000.,0.0,1565.51900937338,1491.84929489423,21.9852820927246,0.853025207645886,13.8678575442199,0.853025207645886,26.3445796096485,0.853025207645886,10.0152571282443,13.9931962956301,0.567952497015702,3.36409569627501,14.975206953632,0.327222836279321,26.3445796096485,0.327222836279321 
 06/22  15:17:00,40.,12.,27.7535084579714,0.0,0.0,26.3522786262993,24.6523789483485,23.295063586893,24.7237949213125,22.9329199611032,24.6807630011767,10.5784048111975,0.3,0.3,0.3,0.3,0.3,866.547796683514,6398.19757654632,1000.,0.0,1565.51916926914,1491.85185830987,21.9876879771848,0.853025207645886,13.8687712465986,0.853025207645886,26.3484481173558,0.853025207645886,10.0153061731783,13.9941445763267,0.567952497015702,3.36409569627501,14.9752422257022,0.327222836279321,26.3484481173558,0.327222836279321 
 06/22  15:18:00,40.,12.,27.7535084579714,0.0,0.0,26.3560896006115,24.6542527523682,23.2964047978329,24.7257790667233,22.9342152157502,24.6827946610932,10.58951047732,0.3,0.3,0.3,0.3,0.3,866.547796683514,6401.28410644737,1000.,0.0,1565.51932322592,1491.85432207197,21.9900693083768,0.853025207645886,13.8669273231566,0.853025207645886,26.3522786262993,0.853025207645886,10.015352057323,13.9921404027859,0.568741670814951,3.36409569627501,14.9752750174492,0.327222836279321,26.3522786262993,0.327222836279321 
 06/22  15:19:00,40.,12.,27.7535084579714,0.0,0.0,26.3598773723558,24.6561074455646,23.2977338885134,24.7277420070466,22.9354970433703,24.684803992803,10.6005893223906,0.3,0.3,0.3,0.3,0.3,866.547796683514,6404.25809262555,1000.,0.0,1565.51947155912,1491.85669125228,21.9924377094069,0.853025207645886,13.8678104269281,0.853025207645886,26.3560896006115,0.853025207645886,10.0153949863654,13.9930559990556,0.568741670814951,3.36409569627501,14.9753059219673,0.327222836279321,26.3560896006115,0.327222836279321 
 06/22  15:20:00,40.,12.,27.7535084579714,0.0,0.0,26.3634988579098,24.657956281849,23.2990816835379,24.7296957550428,22.9368002463379,24.6867943367964,10.6114537455292,0.3,0.3,0.3,0.3,0.3,866.547796683514,6407.12467071919,1000.,0.0,1565.51961453127,1491.85897024972,21.9947908071609,0.853025207645886,13.8686798060156,0.853025207645886,26.3598773723558,0.853025207645886,10.0154351526075,13.9939567621661,0.568741670814951,3.36409569627501,14.9753346476091,0.327222836279321,26.3598773723558,0.327222836279321 
 06/22  15:21:00,40.,12.,27.7535084579714,0.0,0.0,26.3671868735566,24.6598040661146,23.3004455774495,24.7316456325766,22.9381216376696,24.6887754448217,10.6217527085908,0.3,0.3,0.3,0.3,0.3,866.547796683514,6409.88573535019,1000.,0.0,1565.51975222891,1491.86116317382,21.9970405990946,0.853025207645886,13.8688873983205,0.853025207645886,26.3634988579098,0.853025207645886,10.0154727358373,13.9941504306955,0.568923000932146,3.36409569627501,14.9753617635069,0.327222836279321,26.3634988579098,0.327222836279321 
 06/22  15:22:00,40.,12.,27.7535084579714,0.0,0.0,26.3708295927259,24.6615924866371,23.3017268053003,24.7335365643282,22.939353437427,24.6907085256344,10.6328132470207,0.3,0.3,0.3,0.3,0.3,866.547796683514,6412.54431375391,1000.,0.0,1565.51988479902,1491.86327345403,21.9993305265646,0.853025207645886,13.8669273911234,0.853025207645886,26.3671868735566,0.853025207645886,10.015507904143,13.9920212514888,0.569728896991394,3.36409569627501,14.9753869633854,0.327222836279321,26.3671868735566,0.327222836279321 
 06/22  15:23:00,40.,12.,27.7535084579714,0.0,0.0,26.3745343109519,24.6633605333382,23.3029889399836,24.7354057334494,22.9405656418692,24.6926221747458,10.6430214599764,0.3,0.3,0.3,0.3,0.3,866.547796683514,6415.10791397481,1000.,0.0,1565.52001262516,1491.86530475318,22.0015917726521,0.853025207645886,13.8677477515356,0.853025207645886,26.3708295927259,0.853025207645886,10.0155408146745,13.9928705095209,0.569728896991394,3.36409569627501,14.9754105573804,0.327222836279321,26.3708295927259,0.327222836279321 
 06/22  15:24:00,40.,12.,27.7535084579714,0.0,0.0,26.3781954597282,24.6651263783682,23.3042714333214,24.7372697882764,22.941802753061,24.6945210444481,10.6538113545747,0.3,0.3,0.3,0.3,0.3,866.547796683514,6417.58363528133,1000.,0.0,1565.5201360752,1491.86726121622,22.0038905769147,0.853025207645886,13.8685668033871,0.853025207645886,26.3745343109519,0.853025207645886,10.0155716143554,13.9937178753305,0.569728896991394,3.36409569627501,14.9754327716026,0.327222836279321,26.3745343109519,0.327222836279321 
 06/22  15:25:00,40.,12.,27.7535084579714,0.0,0.0,26.3819044743931,24.6668948950781,23.3055741838044,24.7391339221847,22.9430635104723,24.696410303674,10.6636543645375,0.3,0.3,0.3,0.3,0.3,866.547796683514,6419.97427824995,1000.,0.0,1565.52025528376,1491.86914662616,22.0061618394079,0.853025207645886,13.8687772726668,0.853025207645886,26.3781954597282,0.853025207645886,10.0156004405481,13.993913122827,0.569900174054179,3.36409569627501,14.9754535937185,0.327222836279321,26.3781954597282,0.327222836279321 
 06/22  15:26:00,40.,12.,27.7535084579714,0.0,0.0,26.3855433207927,24.6686090305871,23.3068018906859,24.7409441276612,22.9442432404228,24.6982545127219,10.6741717250751,0.3,0.3,0.3,0.3,0.3,866.547796683514,6422.28232334897,1000.,0.0,1565.52037037022,1491.87096392285,22.0084618505227,0.853025207645886,13.8669265344091,0.853025207645886,26.3819044743931,0.853025207645886,10.0156274216761,13.9918980871672,0.570665817010964,3.36409569627501,14.9754727857963,0.327222836279321,26.3819044743931,0.327222836279321 
 06/22  15:27:00,40.,12.,27.7535084579714,0.0,0.0,26.3892232676563,24.6703049798808,23.3080135566794,24.7427348877519,22.9454065752453,24.7000790747434,10.6839634005279,0.3,0.3,0.3,0.3,0.3,866.547796683514,6424.51371119334,1000.,0.0,1565.52048164303,1491.87271623016,22.0107180727119,0.853025207645886,13.867710479843,0.853025207645886,26.3855433207927,0.853025207645886,10.0156526778059,13.9927077819223,0.570665817010964,3.36409569627501,14.9754909382564,0.327222836279321,26.3855433207927,0.327222836279321 
 06/22  15:28:00,40.,12.,27.7535084579714,0.0,0.0,26.3928288954859,24.6719991117055,23.3092452912571,24.7445211457171,22.946594266069,24.7018911007567,10.6942534645406,0.3,0.3,0.3,0.3,0.3,866.547796683514,6426.67430560631,1000.,0.0,1565.52058939114,1491.87440758073,22.0129990766661,0.853025207645886,13.8684916961331,0.853025207645886,26.3892232676563,0.853025207645886,10.0156763211907,13.993513772161,0.570665817010964,3.36409569627501,14.9755079655986,0.327222836279321,26.3892232676563,0.327222836279321 
 06/22  15:29:00,40.,12.,27.7535084579714,0.0,0.0,26.3963744340991,24.6736870102227,23.3104883156303,24.7462987936214,22.9477964561197,24.7036889153229,10.7037201137153,0.3,0.3,0.3,0.3,0.3,866.547796683514,6428.76558896088,1000.,0.0,1565.52069368994,1491.87604105416,22.0152336553497,0.853025207645886,13.8686896841592,0.853025207645886,26.3928288954859,0.853025207645886,10.0156984567788,13.9936951687779,0.570829082860818,3.36409569627501,14.975523772905,0.327222836279321,26.3928288954859,0.327222836279321 
 06/22  15:30:00,40.,12.,27.7535084579714,0.0,0.0,26.3998961949383,24.6753627018792,23.3117284885417,24.7480624487001,22.9489970557588,24.7054704587199,10.7134179244058,0.3,0.3,0.3,0.3,0.3,866.547796683514,6430.78690766804,1000.,0.0,1565.52079449009,1491.87761881429,22.017430708729,0.853025207645886,13.8688278631494,0.853025207645886,26.3963744340991,0.853025207645886,10.015719182689,13.9938128699456,0.571005104222693,3.36409569627501,14.9755386676095,0.327222836279321,26.3963744340991,0.327222836279321 
 06/22  15:31:00,40.,12.,27.7535084579714,0.0,0.0,26.4034126167594,24.676982873882,23.3128870041919,24.7497715798828,22.9501087457619,24.7072106944291,10.7231071503371,0.3,0.3,0.3,0.3,0.3,866.547796683514,6432.74060809074,1000.,0.0,1565.52089191339,1491.87914273658,22.0196126901225,0.853025207645886,13.8669257583352,0.853025207645886,26.3998961949383,0.853025207645886,10.0157385906552,13.9917428532111,0.571767926357713,3.36409569627501,14.9755527903762,0.327222836279321,26.3998961949383,0.327222836279321 
 06/22  15:32:00,40.,12.,27.7535084579714,0.0,0.0,26.4069204950733,24.678579443609,23.3140222296709,24.7514561835885,22.9511963334442,24.7089278531546,10.7327229658082,0.3,0.3,0.3,0.3,0.3,866.547796683514,6434.63410303584,1000.,0.0,1565.52098634095,1491.88061560711,22.0217908414331,0.853025207645886,13.8676555625859,0.853025207645886,26.4034126167594,0.853025207645886,10.0157567664415,13.9924946477097,0.571767926357713,3.36409569627501,14.9755657840637,0.327222836279321,26.4034126167594,0.327222836279321 
 06/22  15:33:00,40.,12.,27.7535084579714,0.0,0.0,26.4104144455221,24.6801786415407,23.3151808668067,24.7531409473103,22.9523114625722,24.7106374899279,10.7421179235527,0.3,0.3,0.3,0.3,0.3,866.547796683514,6436.47382552226,1000.,0.0,1565.52107810362,1491.88204053796,22.0239633219574,0.853025207645886,13.8683772485453,0.853025207645886,26.4069204950733,0.853025207645886,10.0157737902309,13.9932379523378,0.571767926357713,3.36409569627501,14.9755780192511,0.327222836279321,26.4069204950733,0.327222836279321 
 06/22  15:34:00,40.,12.,27.7535084579714,0.0,0.0,26.4138911860521,24.6817782316815,23.3163572368656,24.7548238650578,22.9534476103643,24.7123390116848,10.7513919746357,0.3,0.3,0.3,0.3,0.3,866.547796683514,6438.26112577204,1000.,0.0,1565.52116726458,1491.8834202185,22.0261267272593,0.853025207645886,13.8685648726354,0.853025207645886,26.4104144455221,0.853025207645886,10.0157897369887,13.9934083811061,0.571919758709647,3.36409569627501,14.9755892935381,0.327222836279321,26.4104144455221,0.327222836279321 
 06/22  15:35:00,40.,12.,27.7535084579714,0.0,0.0,26.4173520175219,24.683370235136,23.3175356189286,24.7564975251092,22.9545871970769,24.7140283564822,10.7606338715352,0.3,0.3,0.3,0.3,0.3,866.547796683514,6439.9943003138,1000.,0.0,1565.52125372582,1491.88475655384,22.0282792655068,0.853025207645886,13.8687003473838,0.853025207645886,26.4138911860521,0.853025207645886,10.0158046768016,13.9935224814656,0.572084111363957,3.36409569627501,14.9756001991166,0.327222836279321,26.4138911860521,0.327222836279321 
 06/22  15:36:00,40.,12.,27.7535084579714,0.0,0.0,26.4207961961355,24.6849490872918,23.3187053910949,24.7581567558732,22.9557184092399,24.7157025962612,10.7698366365487,0.3,0.3,0.3,0.3,0.3,866.547796683514,6441.67230330735,1000.,0.0,1565.52133742339,1491.88605089297,22.0304215873984,0.853025207645886,13.8687967956111,0.853025207645886,26.4173520175219,0.853025207645886,10.0158186751957,13.9935947897406,0.572257350807196,3.36409569627501,14.9756103172849,0.327222836279321,26.4173520175219,0.327222836279321 
 06/22  15:37:00,40.,12.,27.7535084579714,0.0,0.0,26.4242240449323,24.6865122340721,23.3198619422888,24.7597991915281,22.9568361729803,24.7173603382993,10.7789774272573,0.3,0.3,0.3,0.3,0.3,866.547796683514,6443.29623663239,1000.,0.0,1565.5214184109,1491.88730396072,22.0325531853072,0.853025207645886,13.8688637605432,0.853025207645886,26.4207961961355,0.853025207645886,10.015831793433,13.9936356125842,0.572436801550018,3.36409569627501,14.9756194919784,0.327222836279321,26.4207961961355,0.327222836279321 
 06/22  15:38:00,40.,12.,27.7535084579714,0.0,0.0,26.4276333461396,24.6880588824537,23.3210040460794,24.7614241114389,22.9579391864222,24.7190011330453,10.7880368647079,0.3,0.3,0.3,0.3,0.3,866.547796683514,6444.86886626943,1000.,0.0,1565.52149683476,1491.88851737398,22.0346745435866,0.853025207645886,13.8689087758962,0.853025207645886,26.4242240449323,0.853025207645886,10.0158440887887,13.9936529904875,0.572620437368408,3.36409569627501,14.9756284507377,0.327222836279321,26.4242240449323,0.327222836279321 
 06/22  15:39:00,40.,12.,27.7535084579714,0.0,0.0,26.4310239178657,24.6895489333586,23.3220611249679,24.7629938450411,22.958949551969,24.7206010017531,10.7970088652158,0.3,0.3,0.3,0.3,0.3,866.547796683514,6446.39615986827,1000.,0.0,1565.52157300319,1491.88969282554,22.0367840952797,0.853025207645886,13.866926053527,0.853025207645886,26.4276333461396,0.853025207645886,10.0158556148107,13.9914937959304,0.573389316534336,3.36409569627501,14.9756366665078,0.327222836279321,26.4276333461396,0.327222836279321 
 06/22  15:40:00,40.,12.,27.7535084579714,0.0,0.0,26.4343906293487,24.691015751731,23.3230950278825,24.7645396748913,22.9599360271683,24.7221787306929,10.8058891325455,0.3,0.3,0.3,0.3,0.3,866.547796683514,6447.88676586385,1000.,0.0,1565.52164736762,1491.89083302995,22.0388818449204,0.853025207645886,13.8675904179755,0.853025207645886,26.4310239178657,0.853025207645886,10.0158664215626,13.9921755679701,0.573389316534336,3.36409569627501,14.9756444405168,0.327222836279321,26.4310239178657,0.327222836279321 
 06/22  15:41:00,40.,12.,27.7535084579714,0.0,0.0,26.4377323905337,24.6924858962945,23.3241530899625,24.7660865731634,22.9609509435057,24.7237500067378,10.8145451926366,0.3,0.3,0.3,0.3,0.3,866.547796683514,6449.34651398002,1000.,0.0,1565.52172022727,1491.89194118597,22.0409646406977,0.853025207645886,13.8682459684383,0.853025207645886,26.4343906293487,0.853025207645886,10.0158765558501,13.9928480882023,0.573389316534336,3.36409569627501,14.9756518336024,0.327222836279321,26.4343906293487,0.327222836279321 
 06/22  15:42:00,40.,12.,27.7535084579714,0.0,0.0,26.4410500025934,24.6939675396191,23.3252478186049,24.7676423115559,22.9620078246222,24.7253204502824,10.8230831655603,0.3,0.3,0.3,0.3,0.3,866.547796683514,6450.77466830452,1000.,0.0,1565.52179153226,1491.89301959645,22.0430317041257,0.853025207645886,13.8688922123951,0.853025207645886,26.4377323905337,0.853025207645886,10.0158860614327,13.9935108523905,0.573389316534336,3.36409569627501,14.9756585962851,0.327222836279321,26.4377323905337,0.327222836279321 
 06/22  15:43:00,40.,12.,27.7535084579714,0.0,0.0,26.4443482018086,24.6954461126495,23.3263509571033,24.7691933069001,22.9630751063791,24.7268823483417,10.8315942403735,0.3,0.3,0.3,0.3,0.3,866.547796683514,6452.16641903217,1000.,0.0,1565.52186101815,1491.89406955417,22.0450836427389,0.853025207645886,13.8688987914677,0.853025207645886,26.4410500025934,0.853025207645886,10.0158949792225,13.993486727712,0.573572085276386,3.36409569627501,14.9756650142286,0.327222836279321,26.4410500025934,0.327222836279321 
 06/22  15:44:00,40.,12.,27.7535084579714,0.0,0.0,26.4476282050641,24.6969108662799,23.3274423815317,24.7707295191195,22.9641304318327,24.7284297615773,10.8401065970316,0.3,0.3,0.3,0.3,0.3,866.547796683514,6453.51791132018,1000.,0.0,1565.52192847991,1491.8950914028,22.047123325597,0.853025207645886,13.8688978222879,0.853025207645886,26.4443482018086,0.853025207645886,10.0159033474691,13.9934548061671,0.57375478338363,3.36409569627501,14.9756709171726,0.327222836279321,26.4443482018086,0.327222836279321 
