Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  15:45:00,40.,12.,27.7535084579714,0.0,0.0,26.4508910016263,24.6983580114943,23.3285154783419,24.7722474088407,22.9651665446628,24.7299604579082,10.8485763936736,0.3,0.3,0.3,0.3,0.3,866.547796683514,6454.82899232694,1000.,0.0,1565.5219939068,1491.89608506558,22.0491515901978,0.853025207645886,13.8688920133503,0.853025207645886,26.4476282050641,0.853025207645886,10.0159112019335,13.99341753887,0.5739369647584,3.36409569627501,14.9756765016972,0.327222836279321,26.4476282050641,0.327222836279321 
 06/22  15:46:00,40.,12.,27.7535084579714,0.0,0.0,26.4541344144157,24.699787560141,23.3295707654107,24.7737469948071,22.9661841160327,24.7314743192986,10.8569669256391,0.3,0.3,0.3,0.3,0.3,866.547796683514,6456.10234818809,1000.,0.0,1565.52205744119,1491.89705091733,22.0511690383372,0.853025207645886,13.8688830078402,0.853025207645886,26.4508910016263,0.853025207645886,10.0159185760489,13.9933768334092,0.574118300373561,3.36409569627501,14.9756817260931,0.327222836279321,26.4508910016263,0.327222836279321 
 06/22  15:47:00,40.,12.,27.7535084579714,0.0,0.0,26.4573582586253,24.7012005461213,23.3306105113125,24.7752292568409,22.9671857322033,24.7329718389392,10.8652676636789,0.3,0.3,0.3,0.3,0.3,866.547796683514,6457.34170682929,1000.,0.0,1565.52211927821,1491.897990033,22.0531744908729,0.853025207645886,13.8688711508774,0.853025207645886,26.4541344144157,0.853025207645886,10.0159255010733,13.9933331379112,0.574298563608014,3.36409569627501,14.9756870136202,0.327222836279321,26.4541344144157,0.327222836279321 
 06/22  15:48:00,40.,12.,27.7535084579714,0.0,0.0,26.460560831491,24.7025979317718,23.3316366251005,24.7766951139599,22.9681735426478,24.7344535381148,10.8734765739853,0.3,0.3,0.3,0.3,0.3,866.547796683514,6458.5504555686,1000.,0.0,1565.52217959567,1491.89890374163,22.055167533853,0.853025207645886,13.8688573081005,0.853025207645886,26.4573582586253,0.853025207645886,10.0159320062306,13.993287438816,0.574477541708411,3.36409569627501,14.9756915844365,0.327222836279321,26.4573582586253,0.327222836279321 
 06/22  15:49:00,40.,12.,27.7535084579714,0.0,0.0,26.4637428542601,24.7039803609026,23.3326502894381,24.7781451898307,22.9691488684915,24.7359197906081,10.8815990124245,0.3,0.3,0.3,0.3,0.3,866.547796683514,6459.73136388806,1000.,0.0,1565.52223853061,1491.8997934497,22.0571473212969,0.853025207645886,13.868841554349,0.853025207645886,26.460560831491,0.853025207645886,10.0159381188425,13.9932398517893,0.574655091912409,3.36409569627501,14.9756959736369,0.327222836279321,26.460560831491,0.327222836279321 
 06/22  15:50:00,40.,12.,27.7535084579714,0.0,0.0,26.4669033318485,24.705348310697,23.3336522738584,24.7795799547387,22.9701125574989,24.7373709099972,10.8896363435965,0.3,0.3,0.3,0.3,0.3,866.547796683514,6460.88628604834,1000.,0.0,1565.52229618307,1491.90066026978,22.0591142535475,0.853025207645886,13.8688247850661,0.853025207645886,26.4637428542601,0.853025207645886,10.015943864453,13.9931909743514,0.574831102173376,3.36409569627501,14.9757000654256,0.327222836279321,26.4637428542601,0.327222836279321 
 06/22  15:51:00,40.,12.,27.7535084579714,0.0,0.0,26.4700433469299,24.7067021496674,23.3346431204071,24.7809997772814,22.9710652014334,24.73880715166,10.8975928427687,0.3,0.3,0.3,0.3,0.3,866.547796683514,6462.0168165652,1000.,0.0,1565.52235262762,1491.90150585766,22.0610677087912,0.853025207645886,13.8688069281505,0.853025207645886,26.4669033318485,0.853025207645886,10.0159492669441,13.9931408952442,0.575005480743067,3.36409569627501,14.9757038397405,0.327222836279321,26.4669033318485,0.327222836279321 
 06/22  15:52:00,40.,12.,27.7535084579714,0.0,0.0,26.4731620610795,24.7080422306404,23.3356233021126,24.7824050124586,22.9720073106304,24.7402287799704,10.9054684248602,0.3,0.3,0.3,0.3,0.3,866.547796683514,6463.12415212393,1000.,0.0,1565.5224079234,1491.90233120965,22.0630084668818,0.853025207645886,13.8687883021491,0.853025207645886,26.4700433469299,0.853025207645886,10.0159543486435,13.9930903788341,0.575178143565275,3.36409569627501,14.9757075831471,0.327222836279321,26.4700433469299,0.327222836279321 
 06/22  15:53:00,40.,12.,27.7535084579714,0.0,0.0,26.4762606048774,24.7093688703177,23.3365932273461,24.7837959808791,22.9729393241521,24.7416360356394,10.9132665173428,0.3,0.3,0.3,0.3,0.3,866.547796683514,6464.20930491722,1000.,0.0,1565.52246212041,1491.9031374444,22.0649358611878,0.853025207645886,13.8687692548412,0.853025207645886,26.4731620610795,0.853025207645886,10.0159591304258,13.993039367748,0.575349051922645,3.36409569627501,14.9757109089483,0.327222836279321,26.4731620610795,0.327222836279321 
 06/22  15:54:00,40.,12.,27.7535084579714,0.0,0.0,26.479338174295,24.7106823904527,23.3375532858336,24.7851730087021,22.973861657007,24.7430291774156,10.9209866782665,0.3,0.3,0.3,0.3,0.3,866.547796683514,6465.27318188253,1000.,0.0,1565.52251526298,1491.9039256469,22.0668507745886,0.853025207645886,13.8687500746701,0.853025207645886,26.4762606048774,0.853025207645886,10.0159636318072,13.9929880650323,0.575518194359123,3.36409569627501,14.9757142970013,0.327222836279321,26.4762606048774,0.327222836279321 
 06/22  15:55:00,40.,12.,27.7535084579714,0.0,0.0,26.4823959112433,24.7119830649276,23.338503788744,24.7865363764753,22.9747746384023,24.7444084316069,10.9286321764413,0.3,0.3,0.3,0.3,0.3,866.547796683514,6466.31662416189,1000.,0.0,1565.5225673915,1491.90469684915,22.0687524972087,0.853025207645886,13.8687303746635,0.853025207645886,26.479338174295,0.853025207645886,10.0159678710341,13.9929367407182,0.575685534689582,3.36409569627501,14.9757171875861,0.327222836279321,26.479338174295,0.327222836279321 
 06/22  15:56:00,40.,12.,27.7535084579714,0.0,0.0,26.4854330332051,24.7132711732503,23.3394450365783,24.7878863706222,22.9756785832057,24.7457740406042,10.9362024976559,0.3,0.3,0.3,0.3,0.3,866.547796683514,6467.34040872302,1000.,0.0,1565.52261854341,1491.9054515471,22.0706419152282,0.853025207645886,13.8687108175526,0.853025207645886,26.4823959112433,0.853025207645886,10.0159718651653,13.9928854692972,0.575851074303123,3.36409569627501,14.9757200505139,0.327222836279321,26.4823959112433,0.327222836279321 
 06/22  15:57:00,40.,12.,27.7535084579714,0.0,0.0,26.4884506794607,24.7145469588978,23.3403772785234,24.7892232428844,22.9765737513917,24.7471262192136,10.9437007776747,0.3,0.3,0.3,0.3,0.3,866.547796683514,6468.34524206536,1000.,0.0,1565.52266875366,1491.90619074404,22.0725184850154,0.853025207645886,13.8686913070497,0.853025207645886,26.4854330332051,0.853025207645886,10.0159756301494,13.9928340629847,0.576014837927184,3.36409569627501,14.9757227260503,0.327222836279321,26.4854330332051,0.327222836279321 
 06/22  15:58:00,40.,12.,27.7535084579714,0.0,0.0,26.4914480762522,24.7158106712978,23.3413007586404,24.7905472510236,22.9774603953164,24.7484651966041,10.9511263911483,0.3,0.3,0.3,0.3,0.3,866.547796683514,6469.33180580362,1000.,0.0,1565.52271805505,1491.90691491621,22.0743829229438,0.853025207645886,13.8686720744829,0.853025207645886,26.4884506794607,0.853025207645886,10.0159791808975,13.9927830954617,0.57617680787031,3.36409569627501,14.9757252455214,0.327222836279321,26.4884506794607,0.327222836279321 
 06/22  15:59:00,40.,12.,27.7535084579714,0.0,0.0,26.4944263502174,24.7170625180941,23.342215663168,24.7918586125909,22.9783387056616,24.7497911694042,10.9584823676113,0.3,0.3,0.3,0.3,0.3,866.547796683514,6470.30074889234,1000.,0.0,1565.52276647854,1491.90762489111,22.0762348016767,0.853025207645886,13.868652689939,0.853025207645886,26.4914480762522,0.853025207645886,10.0159825313502,13.99273215795,0.576337019304667,3.36409569627501,14.9757277366292,0.327222836279321,26.4914480762522,0.327222836279321 
 06/22  16:00:00,40.,12.,27.7535084579714,0.0,0.0,26.4973847298324,24.7183027213778,23.3431221917228,24.79315755902,22.9792088863136,24.7511043520335,10.9657679993898,0.3,0.3,0.3,0.3,0.3,866.547796683514,6471.25262714634,1000.,0.0,1565.5228140534,1491.90832109438,22.0780747707809,0.853025207645886,13.8686338526926,0.853025207645886,26.4944263502174,0.853025207645886,10.015985694541,13.9926815482695,0.576495468713358,3.36409569627501,14.9757300790999,0.327222836279321,26.4944263502174,0.327222836279321 
 06/22  16:01:00,40.,12.,27.7535003878934,0.0,0.0,26.5003243243442,24.7195166735532,23.3440060274344,24.7944256548168,22.9800566198273,24.7524049252803,10.9729861909857,0.3,0.3,0.3,0.3,0.3,866.547796683514,6472.18802090996,1000.,0.0,1565.52286080736,1491.90900410244,22.0799023135862,0.853025207645886,13.8686147151438,0.853025207645886,26.4973847298324,0.853025207645886,10.0159886826549,13.992631263779,0.576652193429598,3.36409569627501,14.9757321616327,0.327222836279321,26.4973847298324,0.327222836279321 
 06/22  16:02:00,40.,12.,27.7535084579714,0.0,0.0,26.5032420974499,24.7206919915713,23.3448548375881,24.7956470004661,22.9808696442063,24.7536930905122,10.9799043294227,0.3,0.3,0.3,0.3,0.3,866.547796683514,6473.10743586863,1000.,0.0,1565.52290676676,1491.90967429276,22.0817182104742,0.853025207645886,13.8685962838292,0.853025207645886,26.5003243243442,0.853025207645886,10.0159915070844,13.9925814364413,0.576807192380805,3.36409569627501,14.9757342328204,0.327222836279321,26.5003243243442,0.327222836279321 
 06/22  16:03:00,40.,12.,27.7535084579714,0.0,0.0,26.5061361825151,24.7218245686532,23.3456648884629,24.7968160924061,22.9816443558785,24.7549690114828,10.986633979406,0.3,0.3,0.3,0.3,0.3,866.547796683514,6474.01147236261,1000.,0.0,1565.52295195668,1491.91033252716,22.0835206008734,0.853025207645886,13.8685774751567,0.853025207645886,26.5032420974499,0.853025207645886,10.0159941784803,13.9925316023547,0.576960490274579,3.36409569627501,14.975736319374,0.327222836279321,26.5032420974499,0.327222836279321 
 06/22  16:04:00,40.,12.,27.7535084579714,0.0,0.0,26.5090035318447,24.7229161850426,23.346438677267,24.7979349443567,22.9823833883417,24.7562328602373,10.9932078470726,0.3,0.3,0.3,0.3,0.3,866.547796683514,6474.90057181705,1000.,0.0,1565.52299640087,1491.91097905505,22.085308180597,0.853025207645886,13.8685587911923,0.853025207645886,26.5061361825151,0.853025207645886,10.0159967068006,13.992481676752,0.577112065927129,3.36409569627501,14.9757380186378,0.327222836279321,26.5061361825151,0.327222836279321 
 06/22  16:05:00,40.,12.,27.7535084579714,0.0,0.0,26.5118440607796,24.7239707750443,23.3471808818687,24.7990084098027,22.9830915178298,24.7574847734349,10.9996387445204,0.3,0.3,0.3,0.3,0.3,866.547796683514,6475.77515673731,1000.,0.0,1565.52304012171,1491.91161429972,22.0870791820772,0.853025207645886,13.868539760557,0.853025207645886,26.5090035318447,0.853025207645886,10.0159991013551,13.9924316070628,0.577261894978313,3.36409569627501,14.9757396187621,0.327222836279321,26.5090035318447,0.327222836279321 
 06/22  16:06:00,40.,12.,27.7535084579714,0.0,0.0,26.5146566904236,24.724992328566,23.3478960306295,24.8000414843821,22.9837733224677,24.7587248950402,11.0059346386891,0.3,0.3,0.3,0.3,0.3,866.547796683514,6476.63566887473,1000.,0.0,1565.52308314011,1491.91223875732,22.0888336083807,0.853025207645886,13.8685203722757,0.853025207645886,26.5118440607796,0.853025207645886,10.0160013708482,13.9923813966504,0.577409948427185,3.36409569627501,14.9757412601338,0.327222836279321,26.5118440607796,0.327222836279321 
 06/22  16:07:00,40.,12.,27.7535003878934,0.0,0.0,26.5174427754748,24.725984169123,23.3485877277376,24.8010383643255,22.984432418014,24.7599533420819,11.0121076120348,0.3,0.3,0.3,0.3,0.3,866.547796683514,6477.4824354407,1000.,0.0,1565.52312547545,1491.91285227917,22.0905706941724,0.853025207645886,13.8685007927858,0.853025207645886,26.5146566904236,0.853025207645886,10.016003523417,13.9923313489479,0.57755618465266,3.36409569627501,14.9757426785171,0.327222836279321,26.5146566904236,0.327222836279321 
 06/22  16:08:00,40.,12.,27.7535084579714,0.0,0.0,26.5202020585761,24.7269489944981,23.349258744656,24.8020024612147,22.9850715649181,24.761170250845,11.0181650321944,0.3,0.3,0.3,0.3,0.3,866.547796683514,6478.31588319269,1000.,0.0,1565.52316714566,1491.91345523438,22.0922914801029,0.853025207645886,13.8684814266906,0.853025207645886,26.5174427754748,0.853025207645886,10.0160055666698,13.9922813134967,0.577700626576838,3.36409569627501,14.9757444076249,0.327222836279321,26.5174427754748,0.327222836279321 
 06/22  16:09:00,40.,12.,27.7535084579714,0.0,0.0,26.5229362549573,24.7278889880851,23.349911189861,24.8029365485533,22.9856928464735,24.7623757289053,11.0241162144352,0.3,0.3,0.3,0.3,0.3,866.547796683514,6479.13639006013,1000.,0.0,1565.52320816738,1491.91404838031,22.0939955553272,0.853025207645886,13.8684617324014,0.853025207645886,26.5202020585761,0.853025207645886,10.0160075077194,13.9922314491185,0.577843289612607,3.36409569627501,14.9757457872602,0.327222836279321,26.5202020585761,0.327222836279321 
 06/22  16:10:00,40.,12.,27.7535084579714,0.0,0.0,26.5256452027292,24.7288060128667,23.3505467737972,24.8038429866595,22.9862979442697,24.7635699063944,11.0299653831539,0.3,0.3,0.3,0.3,0.3,866.547796683514,6479.94423628326,1000.,0.0,1565.52324855613,1491.91463206958,22.0956840783035,0.853025207645886,13.8684425891942,0.853025207645886,26.5229362549573,0.853025207645886,10.0160093532159,13.9921822155469,0.577984154917247,3.36409569627501,14.975747078484,0.327222836279321,26.5229362549573,0.327222836279321 
 06/22  16:11:00,40.,12.,27.7535084579714,0.0,0.0,26.5283305747034,24.7297111291269,23.3511836144859,24.8047326938198,22.9869066942321,24.7647585583898,11.0357193157208,0.3,0.3,0.3,0.3,0.3,866.547796683514,6480.73912621219,1000.,0.0,1565.52328829705,1491.91520618279,22.0973569787445,0.853025207645886,13.8689006965525,0.853025207645886,26.5256452027292,0.853025207645886,10.0160111093767,13.9926468772995,0.577984154917247,3.36409569627501,14.9757483538362,0.327222836279321,26.5256452027292,0.327222836279321 
 06/22  16:12:00,40.,12.,27.7535084579714,0.0,0.0,26.5309928877333,24.7305985954244,23.3518096275861,24.8056007485492,22.9875055009642,24.7659378282568,11.0413804254322,0.3,0.3,0.3,0.3,0.3,866.547796683514,6481.52010997307,1000.,0.0,1565.52332733764,1491.91577098667,22.0990152987386,0.853025207645886,13.868767145803,0.853025207645886,26.5283305747034,0.853025207645886,10.0160127820144,13.9924748784314,0.57815500467986,3.36409569627501,14.9757496420828,0.327222836279321,26.5283305747034,0.327222836279321 
 06/22  16:13:00,40.,12.,27.7535084579714,0.0,0.0,26.5336341181058,24.7314642535386,23.3524161918774,24.8064436373993,22.9880847007729,24.7671046982342,11.0469866873896,0.3,0.3,0.3,0.3,0.3,866.547796683514,6482.28664164135,1000.,0.0,1565.52336564857,1491.91632637398,22.1006592947689,0.853025207645886,13.8686617221304,0.853025207645886,26.5309928877333,0.853025207645886,10.0160143765636,13.9923330886936,0.578316138103179,3.36409569627501,14.9757507679025,0.327222836279321,26.5309928877333,0.327222836279321 
 06/22  16:14:00,40.,12.,27.7535084579714,0.0,0.0,26.5362535513227,24.7323079235509,23.3530022934734,24.8072615180149,22.9886431178888,24.7682584415131,11.0525161112597,0.3,0.3,0.3,0.3,0.3,866.547796683514,6483.03938018752,1000.,0.0,1565.52340326664,1491.9168721401,22.1022901708773,0.853025207645886,13.8685778631117,0.853025207645886,26.5336341181058,0.853025207645886,10.016015898105,13.9922150506131,0.578469523861145,3.36409569627501,14.975751686066,0.327222836279321,26.5336341181058,0.327222836279321 
 06/22  16:15:00,40.,12.,27.7535084579714,0.0,0.0,26.5388519090111,24.7331313576641,23.3535705549784,24.8080563150049,22.9891836206338,24.7693995103324,11.0579552114908,0.3,0.3,0.3,0.3,0.3,866.547796683514,6483.77991236559,1000.,0.0,1565.52344027497,1491.91740849337,22.1039076576361,0.853025207645886,13.8685105302311,0.853025207645886,26.5362535513227,0.853025207645886,10.0160173513891,13.9921146530292,0.578616704524108,3.36409569627501,14.9757528381406,0.327222836279321,26.5362535513227,0.327222836279321 
 06/22  16:16:00,40.,12.,27.7535084579714,0.0,0.0,26.5414281696183,24.7339365711036,23.3541240126767,24.8088301668175,22.9897095220643,24.7705286302559,11.0633001431501,0.3,0.3,0.3,0.3,0.3,866.547796683514,6484.50985199445,1000.,0.0,1565.52347675857,1491.91793603998,22.1055120255584,0.853025207645886,13.8684555905586,0.853025207645886,26.5388519090111,0.853025207645886,10.0160187408566,13.992027978453,0.578758823921552,3.36409569627501,14.9757537742069,0.327222836279321,26.5388519090111,0.327222836279321 
 06/22  16:17:00,40.,12.,27.7535084579714,0.0,0.0,26.5439834149367,24.7347345564262,23.3546814780035,24.8095936228922,22.9902415443215,24.7716519978917,11.0685574521668,0.3,0.3,0.3,0.3,0.3,866.547796683514,6485.22982744007,1000.,0.0,1565.52351274723,1491.91845534216,22.107102765747,0.853025207645886,13.8688829401294,0.853025207645886,26.5414281696183,0.853025207645886,10.0160200706598,13.9924604728014,0.578758823921552,3.36409569627501,14.9757548120298,0.327222836279321,26.5414281696183,0.327222836279321 
 06/22  16:18:00,40.,12.,27.7535084579714,0.0,0.0,26.5465178767539,24.7355194261508,23.3552312421585,24.8103413667306,22.9907665947774,24.7727660894642,11.0737312282982,0.3,0.3,0.3,0.3,0.3,866.547796683514,6485.93916071492,1000.,0.0,1565.52354820442,1491.91896649042,22.1086804851574,0.853025207645886,13.8687308740014,0.853025207645886,26.5439834149367,0.853025207645886,10.0160213446805,13.9922695370519,0.578926366981343,3.36409569627501,14.9757557982396,0.327222836279321,26.5439834149367,0.327222836279321 
 06/22  16:19:00,40.,12.,27.7535084579714,0.0,0.0,26.5490333393541,24.736286730278,23.355764675753,24.8110693924475,22.9912750668664,24.7738680886065,11.0788603052599,0.3,0.3,0.3,0.3,0.3,866.547796683514,6486.63723613495,1000.,0.0,1565.5235830964,1491.91946966666,22.1102451887989,0.853025207645886,13.8686116658892,0.853025207645886,26.5465178767539,0.853025207645886,10.0160225665481,13.99211401536,0.579082922231283,3.36409569627501,14.9757563658092,0.327222836279321,26.5465178767539,0.327222836279321 
 06/22  16:20:00,40.,12.,27.7535084579714,0.0,0.0,26.5515290003378,24.7370359333266,23.3562805623892,24.8117773384698,22.9917656134561,24.7749573839698,11.0839231380025,0.3,0.3,0.3,0.3,0.3,866.547796683514,6487.32440354837,1000.,0.0,1565.52361744504,1491.91996473748,22.1117983797277,0.853025207645886,13.8685179268659,0.853025207645886,26.5490333393541,0.853025207645886,10.0160237396555,13.9919860609869,0.579230812778732,3.36409569627501,14.9757575557147,0.327222836279321,26.5490333393541,0.327222836279321 
 06/22  16:21:00,40.,12.,27.7535084579714,0.0,0.0,26.5540054551012,24.737768427092,23.3567812565284,24.8124666335487,22.9922408496018,24.7760344948364,11.0889060313354,0.3,0.3,0.3,0.3,0.3,866.547796683514,6488.00197816103,1000.,0.0,1565.52365131545,1491.9204520521,22.1133391059194,0.853025207645886,13.8684434425487,0.853025207645886,26.5515290003378,0.853025207645886,10.0160248671751,13.9918787185043,0.579371833302676,3.36409569627501,14.9757581760933,0.327222836279321,26.5515290003378,0.327222836279321 
 06/22  16:22:00,40.,12.,27.7535084579714,0.0,0.0,26.5564616046148,24.7384951130324,23.357285807451,24.8131476353702,22.9927218099346,24.7771056994207,11.0938047247563,0.3,0.3,0.3,0.3,0.3,866.547796683514,6488.67072144941,1000.,0.0,1565.5236847469,1491.92093213865,22.1148680420875,0.853025207645886,13.8688472710425,0.853025207645886,26.5540054551012,0.853025207645886,10.0160259520727,13.9922870679511,0.579371833302676,3.36409569627501,14.9757590294737,0.327222836279321,26.5540054551012,0.327222836279321 
 06/22  16:23:00,40.,12.,27.7535084579714,0.0,0.0,26.558899145731,24.7392103629596,23.3577833235118,24.8138151798665,22.9931963462039,24.77816773288,11.0986251546789,0.3,0.3,0.3,0.3,0.3,866.547796683514,6489.33026804096,1000.,0.0,1565.52371771934,1491.92140537072,22.1163843882374,0.853025207645886,13.868686559745,0.853025207645886,26.5564616046148,0.853025207645886,10.0160269971212,13.9920872578977,0.579535336439418,3.36409569627501,14.9757598038253,0.327222836279321,26.5564616046148,0.327222836279321 
 06/22  16:24:00,40.,12.,27.7535084579714,0.0,0.0,26.5613178844004,24.7399098925434,23.3582657028642,24.8144653416111,22.9936554580094,24.7792179994617,11.1034026196051,0.3,0.3,0.3,0.3,0.3,866.547796683514,6489.98019040345,1000.,0.0,1565.52375020886,1491.92187181628,22.1178891830963,0.853025207645886,13.8685613091657,0.853025207645886,26.558899145731,0.853025207645886,10.0160280049132,13.9919258653122,0.57968726090458,3.36409569627501,14.9757604703863,0.327222836279321,26.558899145731,0.327222836279321 
 06/22  16:25:00,40.,12.,27.7535084579714,0.0,0.0,26.5637187175313,24.7405931176171,23.3587318360674,24.8150976489121,22.9940979338308,24.7802559608911,11.1081202498514,0.3,0.3,0.3,0.3,0.3,866.547796683514,6490.62090041005,1000.,0.0,1565.52378223791,1491.92233152074,22.119382391976,0.853025207645886,13.8684628659007,0.853025207645886,26.5613178844004,0.853025207645886,10.0160289778721,13.9917934223415,0.579830108618898,3.36409569627501,14.9757612448229,0.327222836279321,26.5613178844004,0.327222836279321 
 06/22  16:26:00,40.,12.,27.7535084579714,0.0,0.0,26.5661004425471,24.7412705704999,23.3592003417762,24.8157220688653,22.9945443609284,24.781287708658,11.1127615883696,0.3,0.3,0.3,0.3,0.3,866.547796683514,6491.25299799034,1000.,0.0,1565.52381383722,1491.92278437622,22.1208644517513,0.853025207645886,13.868849461397,0.853025207645886,26.5637187175313,0.853025207645886,10.016029918264,13.9921836640056,0.579830108618898,3.36409569627501,14.9757618243931,0.327222836279321,26.5637187175313,0.327222836279321 
 06/22  16:27:00,40.,12.,27.7535084579714,0.0,0.0,26.5684644441451,24.7419368653556,23.3596610026471,24.8163336259317,22.9949833661729,24.7823101325325,11.1173260063321,0.3,0.3,0.3,0.3,0.3,866.547796683514,6491.8764497515,1000.,0.0,1565.52384500213,1491.92323087201,22.1223347475926,0.853025207645886,13.8686755224751,0.853025207645886,26.5661004425471,0.853025207645886,10.0160308282076,13.9919702547639,0.579992599322088,3.36409569627501,14.9757625405243,0.327222836279321,26.5661004425471,0.327222836279321 
 06/22  16:28:00,40.,12.,27.7535084579714,0.0,0.0,26.5708103051894,24.7425880087872,23.3601064177665,24.8169286351125,22.9954067439345,24.783320827707,11.1218476556261,0.3,0.3,0.3,0.3,0.3,866.547796683514,6492.49111470765,1000.,0.0,1565.5238757279,1491.92367108009,22.1237940351446,0.853025207645886,13.8685403259502,0.853025207645886,26.5684644441451,0.853025207645886,10.0160317096833,13.991798576369,0.5801426265709,3.36409569627501,14.9757631323688,0.327222836279321,26.5684644441451,0.327222836279321 
 06/22  16:29:00,40.,12.,27.7535084579714,0.0,0.0,26.5731387854609,24.7432331396346,23.3605527627579,24.8175157369171,22.9958323838702,24.7843250966197,11.1263104391728,0.3,0.3,0.3,0.3,0.3,866.547796683514,6493.09703286083,1000.,0.0,1565.52390601915,1491.92410487356,22.1252420798569,0.853025207645886,13.868914663693,0.853025207645886,26.5708103051894,0.853025207645886,10.0160325645432,13.9921761117891,0.5801426265709,3.36409569627501,14.9757636574283,0.327222836279321,26.5708103051894,0.327222836279321 
 06/22  16:30:00,40.,12.,27.7535084579714,0.0,0.0,26.5754494366386,24.7438664762188,23.3609892595628,24.8180895653133,22.9962483122463,24.7853195907616,11.1306989410426,0.3,0.3,0.3,0.3,0.3,866.547796683514,6493.69425735797,1000.,0.0,1565.52393587168,1491.92453253152,22.126679412273,0.853025207645886,13.8687162246532,0.853025207645886,26.5731387854609,0.853025207645886,10.0160333945182,13.991936505634,0.580308881526092,3.364095696275,14.9757642749395,0.327222836279321,26.5731387854609,0.327222836279321 
 06/22  16:31:00,40.,12.,27.7535084579714,0.0,0.0,26.577743310406,24.7444842101686,23.3614090311466,24.8186465903376,22.9966469276501,24.7863019798573,11.1350460850367,0.3,0.3,0.3,0.3,0.3,866.547796683514,6494.28300921919,1000.,0.0,1565.52396530004,1491.92495411935,22.1281057838135,0.853025207645886,13.8685625949101,0.853025207645886,26.5754494366386,0.853025207645886,10.0160342012271,13.9917453670271,0.580460943149821,3.36409569627501,14.9757650525136,0.327222836279321,26.5754494366386,0.327222836279321 
 06/22  16:32:00,40.,12.,27.7535084579714,0.0,0.0,26.5800192489665,24.7450863000194,23.3618121718764,24.8191868084218,22.9970283732711,24.7872720685699,11.1393308865422,0.3,0.3,0.3,0.3,0.3,866.547796683514,6494.86439237696,1000.,0.0,1565.52399435993,1491.92536999285,22.1295216771589,0.853025207645886,13.8684429405801,0.853025207645886,26.577743310406,0.853025207645886,10.016034986183,13.9915911848893,0.580601974675796,3.36409569627501,14.9757655550522,0.327222836279321,26.577743310406,0.327222836279321 
 06/22  16:33:00,40.,12.,27.7535084579714,0.0,0.0,26.582277634813,24.7456833804396,23.3622176489882,24.8197202474345,22.997413635159,24.7882360345908,11.143541888679,0.3,0.3,0.3,0.3,0.3,866.547796683514,6495.43925396482,1000.,0.0,1565.52402309978,1491.92578032857,22.1309264587949,0.853025207645886,13.86880216167,0.853025207645886,26.5800192489665,0.853025207645886,10.0160357508008,13.9919527557859,0.580601974675796,3.36409569627501,14.9757659966146,0.327222836279321,26.5800192489665,0.327222836279321 
 06/22  16:34:00,40.,12.,27.7535084579714,0.0,0.0,26.5845181161228,24.7462704357785,23.3626159888582,24.8202422509233,22.9977921656351,24.7891910354396,11.1476768667126,0.3,0.3,0.3,0.3,0.3,866.547796683514,6496.00771913908,1000.,0.0,1565.52405151859,1491.92618533716,22.1323203969076,0.853025207645886,13.8686191588663,0.853025207645886,26.582277634813,0.853025207645886,10.0160364964032,13.9917307099136,0.580759276111717,3.36409569627501,14.975766462741,0.327222836279321,26.582277634813,0.327222836279321 
 06/22  16:35:00,40.,12.,27.7535084579714,0.0,0.0,26.5867420094661,24.7468436620484,23.3630001956624,24.8207492867029,22.9981562085728,24.79013481855,11.1517738833593,0.3,0.3,0.3,0.3,0.3,866.547796683514,6496.56949717327,1000.,0.0,1565.52407960555,1491.92658530089,22.1337033567685,0.853025207645886,13.8684773013152,0.853025207645886,26.5845181161228,0.853025207645886,10.0160372242269,13.9915528327247,0.58090349898555,3.36409569627501,14.975767167326,0.327222836279321,26.5845181161228,0.327222836279321 
 06/22  16:36:00,40.,12.,27.7535084579714,0.0,0.0,26.5889484359921,24.7474118344292,23.363385820797,24.8212496330925,22.99852296021,24.7910725268506,11.1558147136241,0.3,0.3,0.3,0.3,0.3,866.547796683514,6497.12451792886,1000.,0.0,1565.52410735506,1491.92698012426,22.1350759569943,0.853025207645886,13.868825027603,0.853025207645886,26.5867420094661,0.853025207645886,10.0160379354282,13.9919027328482,0.58090349898555,3.36409569627501,14.9757676016224,0.327222836279321,26.5867420094661,0.327222836279321 
 06/22  16:37:00,40.,12.,27.7535084579714,0.0,0.0,26.5911386532571,24.7479694491797,23.3637626433897,24.8217381654313,22.9988810661211,24.792001005113,11.1597880473027,0.3,0.3,0.3,0.3,0.3,866.547796683514,6497.67245376015,1000.,0.0,1565.52413475279,1491.92736977431,22.1364377906643,0.853025207645886,13.8686282386094,0.853025207645886,26.5889484359921,0.853025207645886,10.0160386310879,13.9916659375186,0.581061654176519,3.364095696275,14.9757681194858,0.327222836279321,26.5889484359921,0.327222836279321 
 06/22  16:38:00,40.,12.,27.7535084579714,0.0,0.0,26.5933120553935,24.7485129040603,23.3641241671386,24.8222115316989,22.9992233429955,24.7929180934381,11.1637223265455,0.3,0.3,0.3,0.3,0.3,866.547796683514,6498.21351254793,1000.,0.0,1565.52416180311,1491.9277547553,22.1377895611118,0.853025207645886,13.8684760471993,0.853025207645886,26.5911386532571,0.853025207645886,10.0160393122167,13.9914773567975,0.58120577880757,3.36409569627501,14.9757685259576,0.327222836279321,26.5911386532571,0.327222836279321 
 06/22  16:39:00,40.,12.,27.7535084579714,0.0,0.0,26.5954691922036,24.7490511945848,23.3644864645889,24.8226782083708,22.9995675801233,24.7938290330424,11.1676009008537,0.3,0.3,0.3,0.3,0.3,866.547796683514,6498.7479856942,1000.,0.0,1565.52418852258,1491.92813485588,22.1391310309609,0.853025207645886,13.8688130374841,0.853025207645886,26.5933120553935,0.853025207645886,10.0160399797597,13.9918161793787,0.58120577880757,3.36409569627501,14.9757691747673,0.327222836279321,26.5933120553935,0.327222836279321 
 06/22  16:40:00,40.,12.,27.7535084579714,0.0,0.0,26.5976095556877,24.7495790926579,23.3648398579983,24.8231333240304,22.999903029051,24.7947308293872,11.1714097113865,0.3,0.3,0.3,0.3,0.3,866.547796683514,6499.27586029511,1000.,0.0,1565.52421491346,1491.92851018198,22.1404623437323,0.853025207645886,13.8686113337751,0.853025207645886,26.5954691922036,0.853025207645886,10.0160406345999,13.9915744348829,0.581362392190907,3.36409569627501,14.9757695569152,0.327222836279321,26.5954691922036,0.327222836279321 
 06/22  16:41:00,40.,12.,27.7535084579714,0.0,0.0,26.5997341466525,24.7500931286568,23.3651781267403,24.823573645989,23.0002228145632,24.7956213947376,11.1751812259121,0.3,0.3,0.3,0.3,0.3,866.547796683514,6499.7974260384,1000.,0.0,1565.52424098807,1491.92888094509,22.1417832947425,0.853025207645886,13.8684554923498,0.853025207645886,26.5976095556877,0.853025207645886,10.0160412775632,13.9913821809529,0.581504624875035,3.36409569627501,14.9757699527023,0.327222836279321,26.5976095556877,0.327222836279321 
 06/22  16:42:00,40.,12.,27.7535084579714,0.0,0.0,26.6018418987202,24.7506022256197,23.3655172102075,24.824007579397,23.0005445764063,24.7965059412435,11.1788963856888,0.3,0.3,0.3,0.3,0.3,866.547796683514,6500.31302412639,1000.,0.0,1565.52426676473,1491.92924724611,22.1430945713522,0.853025207645886,13.8687822156771,0.853025207645886,26.5997341466525,0.853025207645886,10.0160419094216,13.9917104583943,0.581504624875035,3.36409569627501,14.9757705438664,0.327222836279321,26.5997341466525,0.327222836279321 
 06/22  16:43:00,40.,12.,27.7535084579714,0.0,0.0,26.6039339389823,24.7511012688164,23.3658476550825,24.8244303552408,23.0008578158947,24.7973815386262,11.1825448495567,0.3,0.3,0.3,0.3,0.3,866.547796683514,6500.82267704529,1000.,0.0,1565.52429224435,1491.9296090249,22.1443953583025,0.853025207645886,13.8685802463074,0.853025207645886,26.6018418987202,0.853025207645886,10.0160425308972,13.991468800274,0.58165839477235,3.36409569627501,14.9757709197718,0.327222836279321,26.6018418987202,0.327222836279321 
 06/22  16:44:00,40.,12.,27.7535084579714,0.0,0.0,26.6060096689514,24.7515963609743,23.3661801302255,24.8248477361692,23.0011743088889,24.7982518353901,11.1861555994223,0.3,0.3,0.3,0.3,0.3,866.547796683514,6501.32603912627,1000.,0.0,1565.52431740688,1491.92996651464,22.1456864209768,0.853025207645886,13.8689005201502,0.853025207645886,26.6039339389823,0.853025207645886,10.0160431426649,13.9917900693391,0.58165839477235,3.36409569627501,14.9757712620667,0.327222836279321,26.6039339389823,0.327222836279321 
 06/22  16:45:00,40.,12.,27.7535084579714,0.0,0.0,26.6080704124378,24.7520804331513,23.3665016869934,24.8252531163481,23.0014796922183,24.7991127602294,11.1897132011762,0.3,0.3,0.3,0.3,0.3,866.547796683514,6501.82256401706,1000.,0.0,1565.52434222803,1491.93031942645,22.1469674984761,0.853025207645886,13.8686653894708,0.853025207645886,26.6060096689514,0.853025207645886,10.0160437453555,13.9915129408196,0.581819994934371,3.36409569627501,14.9757718508713,0.327222836279321,26.6060096689514,0.327222836279321 
 06/22  16:46:00,40.,12.,27.7535084579714,0.0,0.0,26.6101154197043,24.7525497206255,23.3668057204827,24.8256429768771,23.0017666871113,24.7999620169012,11.1932372397129,0.3,0.3,0.3,0.3,0.3,866.547796683514,6502.3126561107,1000.,0.0,1565.5243667243,1491.93066780993,22.1482392144411,0.853025207645886,13.8684842110334,0.853025207645886,26.6080704124378,0.853025207645886,10.0160443395593,13.9912942077758,0.581964902565137,3.36409569627501,14.9757721769148,0.327222836279321,26.6080704124378,0.327222836279321 
 06/22  16:47:00,40.,12.,27.7535084579714,0.0,0.0,26.6121449439043,24.7530135624161,23.3671090939063,24.8260261033425,23.0020539799407,24.8008050064243,11.1967055277995,0.3,0.3,0.3,0.3,0.3,866.547796683514,6502.79705376493,1000.,0.0,1565.52439093747,1491.93101205326,22.1495012657082,0.853025207645886,13.8687948482615,0.853025207645886,26.6101154197043,0.853025207645886,10.0160449258276,13.9916060177993,0.581964902565137,3.36409569627501,14.9757726525779,0.327222836279321,26.6101154197043,0.327222836279321 
 06/22  16:48:00,40.,12.,27.7535084579714,0.0,0.0,26.6141583164741,24.7534672726841,23.3674032146226,24.8263981226584,23.0023320352625,24.8016390292005,11.2001033202903,0.3,0.3,0.3,0.3,0.3,866.547796683514,6503.2763084647,1000.,0.0,1565.52441489221,1491.93135231317,22.1507536954497,0.853025207645886,13.868578140772,0.853025207645886,26.6121449439043,0.853025207645886,10.0160455046761,13.9913489986713,0.582118486386744,3.36409569627501,14.9757729890422,0.327222836279321,26.6121449439043,0.327222836279321 
 06/22  16:49:00,40.,12.,27.7535084579714,0.0,0.0,26.6161564408404,24.7539171340766,23.3676991343758,24.826764960541,23.0026130582462,24.8024678213704,11.2034641234439,0.3,0.3,0.3,0.3,0.3,866.547796683514,6503.75020285033,1000.,0.0,1565.52443858285,1491.93168836497,22.1519962308767,0.853025207645886,13.8688827540096,0.853025207645886,26.6141583164741,0.853025207645886,10.0160460765869,13.9916542848778,0.582118486386744,3.36409569627501,14.9757735493675,0.327222836279321,26.6141583164741,0.327222836279321 
 06/22  16:50:00,40.,12.,27.7535084579714,0.0,0.0,26.6181390640209,24.7543563319479,23.3679843601186,24.8271202465337,23.0028831874795,24.8032874689061,11.2067706657118,0.3,0.3,0.3,0.3,0.3,866.547796683514,6504.21848396012,1000.,0.0,1565.52446198969,1491.93202049736,22.1532292437272,0.853025207645886,13.868640285062,0.853025207645886,26.6161564408404,0.853025207645886,10.0160466420105,13.9913699146378,0.582277800374438,3.36409569627501,14.9757738487821,0.327222836279321,26.6161564408404,0.327222836279321 
 06/22  16:51:00,40.,12.,27.7535084579714,0.0,0.0,26.6201070425086,24.754781236468,23.3682525331016,24.8274605848144,23.0031354150104,24.8040957553549,11.2100463043724,0.3,0.3,0.3,0.3,0.3,866.547796683514,6504.68134499243,1000.,0.0,1565.52448512689,1491.93234892311,22.1544526776161,0.853025207645886,13.8684537036007,0.853025207645886,26.6181390640209,0.853025207645886,10.0160472013686,13.9911458315093,0.582419920384374,3.36409569627501,14.9757741425845,0.327222836279321,26.6181390640209,0.327222836279321 
 06/22  16:52:00,40.,12.,27.7535084579714,0.0,0.0,26.6220591210241,24.7552010521571,23.3685202520381,24.8277946324887,23.0033881297757,24.8048980194226,11.2132665069201,0.3,0.3,0.3,0.3,0.3,866.547796683514,6505.13952065818,1000.,0.0,1565.52450803084,1491.93267330366,22.1556671759321,0.853025207645886,13.8687493496838,0.853025207645886,26.6201070425086,0.853025207645886,10.0160477550549,13.9914420675631,0.582419920384374,3.36409569627501,14.9757747282058,0.327222836279321,26.6201070425086,0.327222836279321 
 06/22  16:53:00,40.,12.,27.7535084579714,0.0,0.0,26.623996212209,24.7556112618659,23.3687792337607,24.8281181716504,23.0036321386009,24.8056916606903,11.2164201217637,0.3,0.3,0.3,0.3,0.3,866.547796683514,6505.5933471657,1000.,0.0,1565.52453072052,1491.93299395386,22.1568717436147,0.853025207645886,13.8685322550605,0.853025207645886,26.6220591210241,0.853025207645886,10.016048303438,13.9911853293876,0.582569276055001,3.36409569627501,14.9757750364817,0.327222836279321,26.6220591210241,0.327222836279321 
 06/22  16:54:00,40.,12.,27.7535084579714,0.0,0.0,26.6259177022985,24.7560179879172,23.3690402253834,24.8284369755164,23.0038793063044,24.8064803363653,11.2195370961433,0.3,0.3,0.3,0.3,0.3,866.547796683514,6506.04266197071,1000.,0.0,1565.52455318532,1491.93331133236,22.1580670391566,0.853025207645886,13.8688215879653,0.853025207645886,26.623996212209,0.853025207645886,10.016048846862,13.9914752985066,0.582569276055001,3.36409569627501,14.9757753155409,0.327222836279321,26.623996212209,0.327222836279321 
 06/22  16:55:00,40.,12.,27.7535084579714,0.0,0.0,26.6278248856479,24.7564146459431,23.3692911572278,24.8287448869116,23.0041162406799,24.8072602670943,11.2226038358231,0.3,0.3,0.3,0.3,0.3,866.547796683514,6506.4870401504,1000.,0.0,1565.52457540134,1491.93362531797,22.159252791437,0.853025207645886,13.868582645071,0.853025207645886,26.6259177022985,0.853025207645886,10.0160493856489,13.9911952944167,0.582723306743626,3.36409569627501,14.9757758452184,0.327222836279321,26.6259177022985,0.327222836279321 
 06/22  16:56:00,40.,12.,27.7535084579714,0.0,0.0,26.629717108237,24.7568070601729,23.3695423382166,24.8290473951773,23.0043543385741,24.8080349052431,11.2256400769828,0.3,0.3,0.3,0.3,0.3,866.547796683514,6506.9261149507,1000.,0.0,1565.52459734903,1491.93393573617,22.160429665863,0.853025207645886,13.8688666174484,0.853025207645886,26.6278248856479,0.853025207645886,10.0160499200997,13.9914793491415,0.582723306743626,3.36409569627501,14.9757762729367,0.327222836279321,26.6278248856479,0.327222836279321 
 06/22  16:57:00,40.,12.,27.7535084579714,0.0,0.0,26.6315954212345,24.7571887091561,23.369781943622,24.8293383971705,23.0045804989819,24.8088004655375,11.2286251397635,0.3,0.3,0.3,0.3,0.3,866.547796683514,6507.35969805429,1000.,0.0,1565.52461902097,1491.93424286707,22.1615972365014,0.853025207645886,13.8686127275561,0.853025207645886,26.629717108237,0.853025207645886,10.0160504504957,13.991183401852,0.582880101290656,3.36409569627501,14.9757765399416,0.327222836279321,26.629717108237,0.327222836279321 
 06/22  16:58:00,40.,12.,27.7535084579714,0.0,0.0,26.6334589633257,24.757565764989,23.3700210055202,24.8296237048523,23.0048069328471,24.809560571396,11.2315776402323,0.3,0.3,0.3,0.3,0.3,866.547796683514,6507.78789570667,1000.,0.0,1565.52464042026,1491.93454638097,22.1627562230852,0.853025207645886,13.8688911136309,0.853025207645886,26.6315954212345,0.853025207645886,10.0160509771001,13.9914618999786,0.582880101290656,3.36409569627501,14.9757768280668,0.327222836279321,26.6315954212345,0.327222836279321 
 06/22  16:59:00,40.,12.,27.7535084579714,0.0,0.0,26.6353086662416,24.7579318517896,23.3702480113407,24.8298973492635,23.0050208906879,24.8103115051368,11.2344769799322,0.3,0.3,0.3,0.3,0.3,866.547796683514,6508.21078873626,1000.,0.0,1565.52466155652,1491.93484625773,22.1639061901514,0.853025207645886,13.8686271466262,0.853025207645886,26.6334589633257,0.853025207645886,10.016051500159,13.9911558361386,0.58303823610905,3.36409569627501,14.9757773853498,0.327222836279321,26.6334589633257,0.327222836279321 
 06/22  17:00:00,40.,12.,27.7535084579714,0.0,0.0,26.637143643805,24.7582932937969,23.3704742859474,24.8301652836764,23.0052349090401,24.8110569712219,11.2373429102677,0.3,0.3,0.3,0.3,0.3,866.547796683514,6508.62870542822,1000.,0.0,1565.52468244186,1491.93514257822,22.1650474937478,0.853025207645886,13.8689002467057,0.853025207645886,26.6353086662416,0.853025207645886,10.0160520199024,13.9914289397633,0.58303823610905,3.36409569627501,14.9757776424983,0.327222836279321,26.6353086662416,0.327222836279321 
 06/22  17:01:00,40.,12.,27.7535003878934,0.0,0.0,26.319964418885,24.3906792291659,22.8475981333536,24.4806228993985,22.4625764869922,24.5863937474223,11.2401552588993,1.,1.,1.,1.,1.,2051.5903801031,16775.0383900169,1000.,0.0,1565.52540603077,1492.91919470772,25.2958120529191,2.84341735881962,15.281317506176,2.84341735881962,26.637143643805,2.84341735881962,10.0117379106436,14.2052338418703,2.00908630461598,3.36409569627501,14.9726802413715,0.327222836279321,26.637143643805,0.327222836279321 
 06/22  17:02:00,40.,12.,27.7535084579714,0.0,0.0,26.0011351076277,23.8187457605513,22.2744395412835,23.9349881717001,22.2321997079828,24.220115755227,11.2432331012044,1.,0.724340631928465,1.,0.302211947523452,1.,1501.6390783698,17117.6890769633,1000.,0.0,1565.52846529146,1494.10046593597,24.7333173309898,2.34130354526808,14.6037185529858,2.34130354526808,26.319964418885,2.34130354526808,9.99238507406099,13.7040319867453,2.00908630461598,3.36409569627501,14.9587861513838,0.327222836279321,26.319964418885,0.327222836279321 
 06/22  17:03:00,40.,12.,27.7535084579714,0.0,0.0,25.765205813137,23.2439478060415,22.15784571329,23.3836419270011,22.2235725265025,23.8269409727539,10.2503153491234,1.,0.3,1.,0.358583971865696,1.,1363.50511526869,17048.4773545813,1000.,0.0,1565.53506949574,1494.91541855835,24.3313372350155,2.16836028156757,14.2888577747427,2.16836028156757,26.0011351076277,2.16836028156757,9.94864956888809,13.4601095469745,2.00908630461598,3.36409569627501,14.9272907820748,0.327222836279321,26.0011351076277,0.327222836279321 
 06/22  17:04:00,40.,12.,27.7535084579714,0.0,0.0,25.5348395707326,22.7750477831557,22.2201578715085,22.9301941522111,22.2233464129021,23.4762030034834,9.02892546635962,1.,0.415690004901044,1.,0.430889975060369,1.,1435.7072137796,16987.0704048513,1000.,0.0,1565.54502568081,1495.52591604611,24.1919189311325,2.26241362421146,14.3324621144243,2.26241362421146,25.765205813137,2.26204167332075,9.88003719521606,13.4798733407065,2.00908630461598,3.36409569627501,14.8780694065412,0.327222836279321,25.765205813137,0.327222836279321 
 06/22  17:05:00,40.,12.,27.7535084579714,0.0,0.0,25.2958733154452,22.4187567017061,22.2233119659742,22.582233851219,22.2232332155714,23.180810920118,8.0463187300469,1.,0.504024623314916,1.,0.392877399383085,1.,1453.32943692221,16939.2268134651,1000.,0.0,1565.55710644765,1495.98286997028,24.0006983392822,2.28409698622816,14.2610011981686,2.28409698622816,25.5348395707326,2.28409698622816,9.79404573083619,13.4072837814858,2.00908630461598,3.36409569627501,14.8163921732447,0.327222836279321,25.5348395707326,0.327222836279321 
 06/22  17:06:00,40.,12.,27.7535084579714,0.0,0.0,25.1045747510222,22.2332857048764,22.2233939491632,22.2961095240595,22.2233342801557,22.9202171335266,7.34845466054901,0.782872404263015,0.412032262157811,1.,0.371345971446711,1.,1312.93482374698,16902.3199722801,1000.,0.0,1565.56984198197,1496.32466383782,23.6514500359316,2.09669325673098,13.8946785181783,2.09669325673098,25.2958733154452,2.09669325673098,9.70094523378016,13.1082796238674,2.00908630461598,3.36409569627501,14.7496389121345,0.327222836279321,25.2958733154452,0.327222836279321 
 06/22  17:07:00,40.,12.,27.7535003878934,0.0,0.0,25.0230592931994,22.2236650462468,22.223591154274,22.2258753728258,22.2235168545405,22.6661874233174,6.84788735867925,0.582652255112649,0.386027892277254,0.597794926931594,0.341104516123314,1.,1101.90227106873,16874.0683132394,1000.,0.0,1565.58190706419,1496.58010160244,23.1205350886549,1.7171728364133,13.2188817328827,1.7171728364133,25.1045747510222,1.7171728364133,9.60932771335092,12.5660153486932,2.00908630461598,3.36409569627501,14.6839748300624,0.327222836279321,25.1045747510222,0.327222836279321 
 06/22  17:08:00,40.,12.,27.7535084579714,0.0,0.0,24.9583366575275,22.2234569274074,22.2235125775285,22.2235187493655,22.2234433492709,22.4357504528454,6.4950101157186,0.707701858293657,0.392120583078677,0.707031357306282,0.346205415914492,1.,1171.5086354909,16852.5745878578,1000.,0.0,1565.59230554287,1496.78773263171,23.1961090336642,1.8610957695045,13.3648858378199,1.8610957695045,25.0230592931994,1.8610957695045,9.52450189159514,12.6594380984342,2.00908630461598,3.36409569627501,14.6232009680414,0.327222836279321,25.0230592931994,0.327222836279321 
 06/22  17:09:00,40.,12.,27.7535084579714,0.0,0.0,24.8993725515749,22.2233343064483,22.2234994446984,22.2233947673564,22.2234383943633,22.2320056385685,6.29417632690796,0.648136223914334,0.383788295174869,0.692927814928575,0.339070967420045,0.995211561167121,1143.43503499785,16836.3005088944,1000.,0.0,1565.60055420906,1496.94442383513,23.0774315648147,1.80592920987439,13.2064675711553,1.80592920987439,24.9583366575275,1.80592920987439,9.4488339944852,12.5179610405686,2.00908630461598,3.36409569627501,14.5690077569547,0.327222836279321,24.9583366575275,0.327222836279321 
 06/22  17:10:00,40.,12.,27.7535084579714,0.0,0.0,24.9364368931275,22.2234511283729,22.2236533297386,22.2234676976864,22.2235994338777,22.2230767992119,6.14820254917062,0.584741433342592,0.348864876647811,0.610224921950316,0.308399358237709,0.432255730012721,962.116645634405,16824.024639545,1000.,0.0,1565.6064954086,1497.0613740736,22.3240921782714,1.31765474745592,12.2935254197831,1.31765474745592,24.8993725515749,1.31765474745592,9.38272718334147,11.7823834526201,2.00908630461598,3.36409569627501,14.5216787526134,0.327222836279321,24.8993725515749,0.327222836279321 
 06/22  17:11:00,40.,12.,27.7535084579714,0.0,0.0,24.9598464334692,22.2233231527205,22.2235316334609,22.2233396546802,22.223483917706,22.2234489946175,6.03182407706073,0.603324572457801,0.360834210063538,0.628652037410283,0.319169229894444,0.740388533455984,1035.95972057032,16814.7910752266,1000.,0.0,1565.61009718161,1497.14864077412,22.7352369402884,1.55320030199043,12.6740280039596,1.55320030199043,24.9364368931275,1.55320030199043,9.32550529483575,12.0684753954631,2.00908630461598,3.36409569627501,14.4807204416692,0.327222836279321,24.9364368931275,0.327222836279321 
 06/22  17:12:00,40.,12.,27.7535084579714,0.0,0.0,24.9752046276686,22.2232970928395,22.2235150707318,22.2233110908938,22.2234729376215,22.2232852421689,5.99311867495606,0.58823060849279,0.352662527273181,0.612785916706438,0.312108975648323,0.646518963963929,1005.90822767583,16807.8610472324,1000.,0.0,1565.61153982805,1497.21374550966,22.6139331042433,1.46569456191278,12.4733384446181,1.46569456191278,24.9598464334692,1.46569456191278,9.27600149536955,11.895712539094,2.00908630461598,3.36409569627501,14.4452960471186,0.327222836279321,24.9598464334692,0.327222836279321 
 06/22  17:13:00,40.,12.,27.7535084579714,0.0,0.0,24.9877720347812,22.2232549052726,22.2234802521204,22.2232676618205,22.2234430421444,22.2232387774331,5.9592884879284,0.581259766974984,0.349264435057674,0.605337876150333,0.309266853684187,0.633311960093559,999.404818267477,16802.6683415503,1000.,0.0,1565.61119960435,1497.26230963358,22.585749769673,1.44540632892808,12.3943284977116,1.44540632892808,24.9752046276686,1.44540632892808,9.23289687390981,11.8202544703037,2.00908630461598,3.36409569627501,14.414457189351,0.327222836279321,24.9752046276686,0.327222836279321 
 06/22  17:14:00,40.,12.,27.7535084579714,0.0,0.0,24.9988473523981,22.2232120641518,22.2234434383544,22.2232239234331,22.2234106187207,22.223207735406,5.92711450046587,0.575077511112872,0.346285392917057,0.598737476327345,0.306783941072722,0.62733472633575,994.955981524058,16798.7823193154,1000.,0.0,1565.6095021835,1497.2985316959,22.5653816476837,1.43121845365971,12.3296955231379,1.43121845365971,24.9877720347812,1.43121845365971,9.19490322308112,11.7572425055336,2.00908630461598,3.36409569627501,14.3872798359046,0.327222836279321,24.9877720347812,0.327222836279321 
 06/22  17:15:00,40.,12.,27.7535084579714,0.0,0.0,25.0085381691724,22.2231715851368,22.2234081309711,22.2231826754961,22.2233792097243,22.2231776284302,5.89673618627785,0.569355846199848,0.343532061367517,0.592626360605158,0.304492738189657,0.621382589018932,990.826851629225,16795.8767925201,1000.,0.0,1565.60681088818,1497.32554603022,22.5452159726798,1.41781567840156,12.2692951040805,1.41781567840156,24.9988473523981,1.41781567840156,9.16085911572039,11.6984412527682,2.00908630461598,3.36409569627501,14.3629317116619,0.327222836279321,24.9988473523981,0.327222836279321 
 06/22  17:16:00,40.,12.,27.7535084579714,0.0,0.0,25.0168396434866,22.223131897862,22.2233728433962,22.2231423910626,22.223347399099,22.2231484041153,5.86800794667362,0.564435312269743,0.341213174676051,0.587358556879895,0.30257786980428,0.616331595086832,987.359296040878,16793.7058489908,1000.,0.0,1565.60339642917,1497.34569226967,22.5273606712102,1.40637981796916,12.2146837724366,1.40637981796916,25.0085381691724,1.40637981796916,9.12977539503741,11.6449047240879,2.00908630461598,3.36409569627501,14.3407039322481,0.327222836279321,25.0085381691724,0.327222836279321 
