Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  17:17:00,40.,12.,27.7535084579714,0.0,0.0,25.0240803208731,22.2230960815212,22.2233409265827,22.2231059631552,22.2233185566868,22.2231210490961,5.84096394658211,0.559350681113187,0.338759034957384,0.581927124738074,0.300536356475647,0.611103650390562,983.811395124505,16792.084650477,1000.,0.0,1565.59945022481,1497.36071575417,22.5075602231264,1.39450285502924,12.1609086531178,1.39450285502924,25.0168396434866,1.39450285502924,9.1008472233277,11.5925687287027,2.00908630461598,3.36409569627501,14.3200204664914,0.327222836279321,25.0168396434866,0.327222836279321 
 06/22  17:18:00,40.,12.,27.7535084579714,0.0,0.0,25.0304390591899,22.2230624585726,22.2233107218381,22.2230717834049,22.2216023747972,22.2230949368985,5.81523549541105,0.554551164379218,0.336440760768814,0.57679899244774,0.3,0.606176217297851,980.728397750438,16790.8744763075,1000.,0.0,1565.59510627058,1497.37191869711,22.4893091866188,1.38403322213188,12.1110064245526,1.38403322213188,25.0240803208731,1.38403322213188,9.07344354014903,11.5437218209264,2.00908630461598,3.36409569627501,14.3004295444415,0.327222836279321,25.0240803208731,0.327222836279321 
 06/22  17:19:00,40.,12.,27.7535084579714,0.0,0.0,25.0355874612634,22.2230269460587,22.2232780141178,22.2230359386943,22.2174595646137,22.2230683680693,5.790835118584,0.550860265371414,0.334761730513399,0.572830011383581,0.3,0.602449591600277,978.471001339077,16789.9713864189,1000.,0.0,1556.3651557409,1497.3802725877,22.4752285066172,1.37627708952336,12.0815550874909,1.37627708952336,25.0304390591899,1.37627708952336,9.04711990650416,11.518611280593,1.98926319358851,3.34427258524754,14.2815870773009,0.327222836279321,25.0304390591899,0.327222836279321 
 06/22  17:20:00,40.,12.,27.7535084579714,0.0,0.0,25.0388848632055,22.2229873681313,22.2232406746846,22.2229963478828,22.2120820587792,22.2230405733551,5.76741868099318,0.548833022458392,0.334065141096623,0.570596174292778,0.3,0.600532286611801,977.287369648321,16789.2975330441,1000.,0.0,1533.7738652315,1497.38650191828,22.4669770729444,1.37217921833993,12.081231287862,1.37217921833993,25.0355874612634,1.37217921833993,9.0214967637173,11.5276045428988,1.94072973315142,3.29573912481045,14.2632061965447,0.327222836279321,25.0355874612634,0.327222836279321 
 06/22  17:21:00,40.,12.,27.7535084579714,0.0,0.0,25.0402990385216,22.222947713616,22.2232028564579,22.2229567639475,22.2066134877819,22.2230126842105,5.7448504641119,0.54717781210845,0.333570693157998,0.56875386120404,0.3,0.599017141028586,976.34220982505,16788.7948626019,1000.,0.0,1514.07563065858,1497.39114692819,22.458783921095,1.36889141948686,12.0788566949715,1.36889141948686,25.0388848632055,1.36889141948686,8.99595742585038,11.5332255918714,1.89841258599013,3.25342197764915,14.2448814173709,0.327222836279321,25.0388848632055,0.327222836279321 
 06/22  17:22:00,40.,12.,27.7535084579714,0.0,0.0,25.0403242254659,22.2229109774932,22.2231678847023,22.2229200571919,22.201491498768,22.2229861891925,5.72334589101025,0.545541399584917,0.333064794523977,0.566935269590092,0.3,0.597512577327787,975.408578471156,16788.419933185,1000.,0.0,1493.27130245848,1497.3946101393,22.4490415403026,1.36563004668297,12.0789804584666,1.36563004668297,25.0402990385216,1.36563004668297,8.96975460142737,11.5421730833317,1.85371826289175,3.20872765455078,14.2260588299102,0.327222836279321,25.0402990385216,0.327222836279321 
 06/22  17:23:00,40.,12.,27.7535084579714,0.0,0.0,25.0395231179387,22.2228777319954,22.2231364341366,22.2228867707992,22.1966639167625,22.2229613868035,5.70308887162041,0.543845066242668,0.33250081443542,0.565058509096935,0.3,0.595934325959311,974.437390875176,16788.140332227,1000.,0.0,1473.1467179859,1497.39719252815,22.4376981771883,1.3622229348887,12.0779744103267,1.3622229348887,25.0403242254659,1.3622229348887,8.94228404462787,11.5500028381166,1.81048398067314,3.16549337233217,14.2063093229455,0.327222836279321,25.0403242254659,0.327222836279321 
 06/22  17:24:00,40.,12.,27.7535084579714,0.0,0.0,25.038271419101,22.2228469998713,22.2231074731416,22.2228559598552,22.1919943159768,22.2229378081756,5.68409400672748,0.542192062757112,0.331942887954924,0.563230675515972,0.3,0.594395360076213,973.49392431923,16787.9318066822,1000.,0.0,1453.24390768845,1497.39911802193,22.4255479869778,1.35889874734999,12.0769150375049,1.35889874734999,25.0395231179387,1.35889874734999,8.91314514322624,11.5578956109234,1.76772557660003,3.12273496825906,14.1853463775489,0.327222836279321,25.0395231179387,0.327222836279321 
 06/22  17:25:00,40.,12.,27.7535084579714,0.0,0.0,25.0367528910274,22.2228185027976,22.2230807094127,22.2228273552967,22.1873978450324,22.2229153565245,5.66626668976062,0.540583951505297,0.331393157937699,0.561453230379421,0.3,0.592898013841396,972.579084326888,16787.7762787005,1000.,0.0,1433.53386499681,1497.40055388935,22.412856744175,1.35566182409108,12.0758738333575,1.35566182409108,25.038271419101,1.35566182409108,8.88215595293244,11.5659241895382,1.72538069889505,3.08039009055407,14.163043296159,0.327222836279321,25.038271419101,0.327222836279321 
 06/22  17:26:00,40.,12.,27.7535084579714,0.0,0.0,25.0350578318789,22.2227919953661,22.2230558898198,22.2228007189437,22.1828469567184,22.2228939391555,5.64949818393253,0.539026595309142,0.330856291124401,0.559732082917161,0.3,0.591448749883765,971.696313758706,16787.6602963513,1000.,0.0,1414.07686335776,1497.401624427,22.3997887449414,1.35252557249344,12.0748532865722,1.35252557249344,25.0367528910274,1.35252557249344,8.84929498610487,11.5740520724938,1.68357888669919,3.03858827835822,14.1393881782355,0.327222836279321,25.0367528910274,0.327222836279321 
 06/22  17:27:00,40.,12.,27.7535084579714,0.0,0.0,25.0334087526497,22.2227708536231,22.223036690415,22.2227793118449,22.1780766316292,22.2228754561652,5.63369806668647,0.537122251698408,0.330089087142582,0.557654190257094,0.3,0.589612305880273,970.599343718025,16787.5738502941,1000.,0.0,1394.05047263808,1497.40242245855,22.3847012617782,1.3486106589471,12.0739353926514,1.3486106589471,25.0350578318789,1.3486106589471,8.81464644963744,11.5831666540455,1.64055293334163,2.99556232500065,14.1144391992129,0.327222836279321,25.0350578318789,0.327222836279321 
 06/22  17:28:00,40.,12.,27.7535084579714,0.0,0.0,25.0316520218382,22.2227468522458,22.2230141960236,22.2227551833768,22.1733093345908,22.222855388098,5.61879249789099,0.535774082286568,0.329646758177947,0.556156925678842,0.3,0.588376192359308,969.847031938547,16787.5093502385,1000.,0.0,1375.7011878393,1497.40301747859,22.3717016190446,1.34591436470771,12.0726400240784,1.34591436470771,25.0334087526497,1.34591436470771,8.77831987595022,11.59075276076,1.60113021029228,2.95613960195131,14.0882920736569,0.327222836279321,25.0334087526497,0.327222836279321 
 06/22  17:29:00,40.,12.,27.7535084579714,0.0,0.0,25.0296971444628,22.2227241025907,22.2229928555884,22.2227323090228,22.1687318791209,22.2228360569678,5.60464659241636,0.534474640264788,0.329219461515258,0.554713466706619,0.3,0.587188361891635,969.124851095689,16787.4613107307,1000.,0.0,1357.58739912388,1497.40346122244,22.3585103419842,1.34331725736896,12.0717456543823,1.34331725736896,25.0316520218382,1.34331725736896,8.74043590379922,11.5988134528531,1.56221303000093,2.91722242165996,14.0610281082007,0.327222836279321,25.0316520218382,0.327222836279321 
 06/22  17:30:00,40.,12.,27.7535084579714,0.0,0.0,25.0275658104078,22.2227028693035,22.2229730050075,22.2227109380719,22.1643970029197,22.2228175920267,5.59125594680008,0.533221257780892,0.328805955984389,0.553320779227485,0.3,0.586043364537429,968.430435424028,16787.4254656112,1000.,0.0,1339.08079495875,1497.40379225871,22.3450721857814,1.34081181364383,12.0728479594966,1.34081181364383,25.0296971444628,1.34081181364383,8.70115290871841,11.6093082961999,1.52245131243121,2.87746070409024,14.0327570903228,0.327222836279321,25.0296971444628,0.327222836279321 
 06/22  17:31:00,40.,12.,27.7535084579714,0.0,0.0,25.025310378973,22.2226830859073,22.2229545894502,22.2226910032352,22.160282446646,22.22279996171,5.57862113726341,0.532006352254688,0.328402542841378,0.551970905747224,0.3,0.58493369904071,967.759162995741,16787.3986446091,1000.,0.0,1322.67676807681,1497.40403912857,22.331401292699,1.33838219368404,12.0701932676178,1.33838219368404,25.0275658104078,1.33838219368404,8.66059914114881,11.6150487751014,1.48720729770785,2.84221668936687,14.0035940478122,0.327222836279321,25.0275658104078,0.327222836279321 
 06/22  17:32:00,40.,12.,27.7535084579714,0.0,0.0,25.0230421684853,22.2226658511793,22.2229388098691,22.2226735651118,22.1562588660868,22.2227838003049,5.56670961937037,0.530697107307524,0.327927912115176,0.550525967206111,0.3,0.583713813548164,967.030047106799,16787.3787500093,1000.,0.0,1305.74704811239,1497.40422307806,22.3169607633081,1.33573460897175,12.0693933124301,1.33573460897175,25.025310378973,1.33573460897175,8.61890321314733,11.623272075657,1.45083332419406,2.80584271585309,13.9736116146647,0.327222836279321,25.025310378973,0.327222836279321 
 06/22  17:33:00,40.,12.,27.7535084579714,0.0,0.0,25.0208028279345,22.2226499219458,22.2229243221799,22.2226574211261,22.1522478720736,22.2227684308101,5.55547444118579,0.52941972485046,0.327460424406368,0.549116772618658,0.3,0.58252180949787,966.320244997784,16787.3639041508,1000.,0.0,1289.39862520533,1497.40436033802,22.3024224609705,1.33314849433101,12.0685182647247,1.33314849433101,25.0230421684853,1.33314849433101,8.57620957884608,11.6312785347281,1.41570817549513,2.77071756715416,13.9429232286274,0.327222836279321,25.0230421684853,0.327222836279321 
 06/22  17:34:00,40.,12.,27.7535084579714,0.0,0.0,25.0185941554664,22.2226350933635,22.2229108987059,22.2226423737312,22.1482304260726,22.2227537644661,5.54484271725911,0.528175462999335,0.327001589092039,0.547744545155727,0.3,0.581359761124237,965.63054909954,16787.3527505415,1000.,0.0,1273.61002271007,1497.40446270398,22.2878464404776,1.33062739541614,12.0676579748293,1.33062739541614,25.0208028279345,1.33062739541614,8.53263320241821,11.6391524271745,1.38178574555674,2.73679513721576,13.9116126829591,0.327222836279321,25.0208028279345,0.327222836279321 
 06/22  17:35:00,40.,12.,27.7535084579714,0.0,0.0,25.0163976548659,22.2226212712942,22.2228984412147,22.2226283311718,22.1442148576764,22.2227397631353,5.53475564711661,0.526964674791802,0.32655218201257,0.54640954380646,0.3,0.580228003856325,964.961038987481,16787.3445655492,1000.,0.0,1258.38231461241,1497.40453888517,22.2732549788814,1.32817226563852,12.0668149399097,1.32817226563852,25.0185941554664,1.32817226563852,8.48827454063231,11.646877550381,1.34906838072694,2.70407777238596,13.8797530079124,0.327222836279321,25.0185941554664,0.327222836279321 
 06/22  17:36:00,40.,12.,27.7535084579714,0.0,0.0,25.014205415473,22.2226083803887,22.222886873911,22.2226152193919,22.140214439062,22.2227263935206,5.52517093625988,0.525786170854837,0.326112044733454,0.545110439562091,0.3,0.579125422112278,964.310916538734,16787.3383630537,1000.,0.0,1243.7067284403,1497.40459567237,22.2586463218795,1.32578081602689,12.0659894697084,1.32578081602689,25.0163976548659,1.32578081602689,8.4432216629136,11.6544440036124,1.31753726403492,2.67254665569395,13.8474083043114,0.327222836279321,25.0163976548659,0.327222836279321 
 06/22  17:37:00,40.,12.,27.7535084579714,0.0,0.0,25.012008661568,22.222596355802,22.2228761327426,22.2226029744416,22.1362393222371,22.2227136261039,5.51605661346949,0.524638885976454,0.325681051159555,0.543846037127234,0.3,0.578050952436882,963.679451184095,16787.3337893711,1000.,0.0,1229.5726091246,1497.40463811679,22.2440256316477,1.32345095901243,12.0651800174457,1.32345095901243,25.014205415473,1.32345095901243,8.39755391677294,11.6618387802344,1.28716952894242,2.64217892060145,13.8146364570482,0.327222836279321,25.014205415473,0.327222836279321 
 06/22  17:38:00,40.,12.,27.7535084579714,0.0,0.0,25.0098093255927,22.2225851379353,22.2228661589646,22.2225915374851,22.1322960073077,22.2227014331884,5.50738382302612,0.523521848289063,0.32525910033811,0.542615241700706,0.3,0.577003721334245,963.065991814226,16784.1947582707,1000.,0.0,1230.30025816374,1497.40439702051,22.2293968692787,1.32118085780751,12.0643873460371,1.32118085780751,25.012008661568,1.32118085780751,8.35108746904747,11.6690563094962,1.25793434952307,2.64374699912958,13.7814907917706,0.327222836279321,25.012008661568,0.327222836279321 
 06/22  17:39:00,40.,12.,27.7535084579714,0.0,0.0,25.0076039148536,22.2225746714804,22.2228568979603,22.2225808538946,22.1283887056136,22.2226897884017,5.49912657928709,0.522434043857027,0.324846033684736,0.541416919352319,0.3,0.575982735128871,962.469856260196,16784.2344684311,1000.,0.0,1234.08652897773,1497.40412080869,22.2147205806896,1.3189685212853,12.0636111322572,1.3189685212853,25.0098093255927,1.3189685212853,8.30374862651458,11.6761200675964,1.22967213577548,2.65188775307474,13.7478164004541,0.327222836279321,25.0098093255927,0.327222836279321 
 06/22  17:40:00,40.,12.,27.7535084579714,0.0,0.0,25.0053961284946,22.222564903858,22.2228482976173,22.2225708717303,22.1245205102366,22.2226786660314,5.49125949435119,0.521374589782427,0.324441745923592,0.540250075296756,0.3,0.574987223412579,961.890461643494,16784.284936235,1000.,0.0,1238.06920584343,1497.40395426282,22.2000552829207,1.31681228938541,12.0628518141239,1.31681228938541,25.0076039148536,1.31681228938541,8.25592734729663,11.682990517235,1.20249104411288,2.66045079410221,13.7138713372755,0.327222836279321,25.0076039148536,0.327222836279321 
 06/22  17:41:00,40.,12.,27.7535084579714,0.0,0.0,25.0031830116994,22.2225557857179,22.2228403089453,22.2225615422145,22.1206939288042,22.2226680411651,5.48375958234199,0.520342600890725,0.32404610351273,0.539113716447171,0.3,0.574016337676639,961.327216647214,16784.336698715,1000.,0.0,1242.36268957754,1497.40383335014,22.1855066433534,1.31471043684208,12.0621061712021,1.31471043684208,25.0053961284946,1.31471043684208,8.20823526363005,11.6896029885769,1.17657970523759,2.66968209420292,13.680082066949,0.327222836279321,25.0053961284946,0.327222836279321 
 06/22  17:42:00,40.,12.,27.7535084579714,0.0,0.0,25.0009682763107,22.2225472711762,22.2228328864789,22.2225528199622,22.1169111143846,22.2226578901803,5.47660456980244,0.519337315201372,0.32365902564052,0.538006980289756,0.3,0.573069439510358,960.779622157496,16784.388210777,1000.,0.0,1247.08801515993,1497.40374750647,22.1711771108314,1.31266155087762,12.0613767851017,1.31266155087762,25.0031830116994,1.31266155087762,8.16129878012297,11.6959093267161,1.1520914524015,2.6798418872444,13.6468771702068,0.327222836279321,25.0031830116994,0.327222836279321 
 06/22  17:43:00,40.,12.,27.7535084579714,0.0,0.0,24.9987491414188,22.2225393176112,22.2228259879943,22.2225446627705,22.1131738595278,22.2226481903873,5.46977455149542,0.518357885693318,0.323280355386602,0.536928919860759,0.3,0.572145722066394,960.247120897244,16784.441145225,1000.,0.0,1252.34894230914,1497.40368855575,22.1571540638453,1.3106639718946,12.0606636708055,1.3106639718946,25.0009682763107,1.3106639718946,8.11563108559644,11.7018750337706,1.12911187682853,2.69115326393327,13.614603933256,0.327222836279321,25.0009682763107,0.327222836279321 
 06/22  17:44:00,40.,12.,27.7535084579714,0.0,0.0,24.9965293457151,22.2225318862598,22.2228195753296,22.2225370322097,22.1094836387179,22.2226389208494,5.46325024233543,0.517403565840669,0.322909977576692,0.535878694884432,0.3,0.571244560207144,959.729232833478,16784.4963356938,1000.,0.0,1258.22107256643,1497.40365011762,22.1434916056159,1.30871630147676,12.0599634575491,1.30871630147676,24.9987491414188,1.30871630147676,8.07157502455381,11.7074847218425,1.10765034442985,2.7037787728493,13.5834910826503,0.327222836279321,24.9987491414188,0.327222836279321 
 06/22  17:45:00,40.,12.,27.7535084579714,0.0,0.0,24.994306250414,22.2225249412402,22.222813613265,22.2225298926696,22.1058416502727,22.2226300616226,5.4570144822914,0.516473622243567,0.322547765046306,0.534855481972414,0.3,0.570365269630074,959.225477644299,16784.5550246387,1000.,0.0,1264.7522483454,1497.40362724428,22.1302217224081,1.30681711423924,12.0592789982232,1.30681711423924,24.9965293457151,1.30681711423924,8.02931162327007,11.7127458648378,1.08765375182947,2.71782127844104,13.5536578183599,0.327222836279321,24.9965293457151,0.327222836279321 
 06/22  17:46:00,40.,12.,27.7535084579714,0.0,0.0,24.9920835353059,22.2225184493184,22.2228080692415,22.2225232111305,22.1022488353298,22.2226215938052,5.45105053638759,0.515567317252612,0.322193569917003,0.533858455641943,0.3,0.569507229902618,958.735389106006,16784.6172251022,1000.,0.0,1271.96888925314,1497.40361652461,22.1173512249529,1.30496501305084,12.0586080131733,1.30496501305084,24.994306250414,1.30496501305084,7.98890148371952,11.7176717146589,1.06903545154849,2.73333758467787,13.5251408295744,0.327222836279321,24.994306250414,0.327222836279321 
 06/22  17:47:00,40.,12.,27.7535084579714,0.0,0.0,24.9898586394608,22.2225123802309,22.2228029138224,22.2225169574841,22.0987059255033,22.2226134997835,5.44534354845498,0.514683967202682,0.321847260203702,0.532886849269272,0.3,0.568669806832074,958.258524395066,16784.6838684138,1000.,0.0,1279.88376068405,1497.40361568949,22.104879131787,1.30315866572156,12.057951530185,1.30315866572156,24.9920835353059,1.30315866572156,7.95033013535596,11.7222835558401,1.0516925299649,2.75035513790432,13.4979261576224,0.327222836279321,24.9920835353059,0.327222836279321 
 06/22  17:48:00,40.,12.,27.7535084579714,0.0,0.0,24.987635154575,22.2225067055086,22.2227981192789,22.2225111033815,22.0952134412308,22.2226057625438,5.43987892878561,0.513822855260758,0.321508667496595,0.53193986397214,0.3,0.56785239628723,957.794437006871,16784.7550834384,1000.,0.0,1288.50212137558,1497.40362248556,22.0927928762028,1.30139670382884,12.0573086137941,1.30139670382884,24.9898586394608,1.30139670382884,7.91354314416566,11.7266041922199,1.03552010279674,2.76888524467254,13.4719729791268,0.327222836279321,24.9898586394608,0.327222836279321 
 06/22  17:49:00,40.,12.,27.7535084579714,0.0,0.0,24.9854105798753,22.2225013992479,22.2227936605987,22.2225056229945,22.0917717433047,22.2225983662635,5.43464376348871,0.512983343437296,0.321177656963359,0.531016785165016,0.3,0.567054408706537,957.342718047988,16784.8310411786,1000.,0.0,1297.82607099817,1497.40363582316,22.0810817702891,1.29967788056142,12.0566795631672,1.29967788056142,24.987635154575,1.29967788056142,7.87846842426075,11.730655641271,1.02041912111838,2.78893241931584,13.4472291247137,0.327222836279321,24.987635154575,0.327222836279321 
 06/22  17:50:00,40.,12.,27.7535084579714,0.0,0.0,24.983142677156,22.2224958413189,22.2227888926742,22.2224999182156,22.0884525669753,22.2225909742443,5.42962527897422,0.512266235696169,0.320917564538383,0.530221887040843,0.3,0.566387242968801,956.962016859571,16784.9123753409,1000.,0.0,1307.85712428559,1497.40365439976,22.0702356427233,1.298226347368,12.0560784945684,1.298226347368,24.9854105798753,1.298226347368,7.84502850383315,11.7342691490111,1.00657170073344,2.81049991846417,13.4236387758555,0.327222836279321,24.9854105798753,0.327222836279321 
 06/22  17:51:00,40.,12.,27.7535084579714,0.0,0.0,24.9808425615918,22.2224912327822,22.2227850721291,22.2225107581813,22.0852135388562,22.2225842308117,5.42481220980589,0.511462262061307,0.320597779594033,0.529543365209287,0.3,0.565620357854108,956.560977274306,16784.9991067036,1000.,0.0,1318.59739198016,1497.40367775529,22.0594333590987,1.29669435088405,12.0555543840222,1.29669435088405,24.983142677156,1.29669435088405,7.81314647693435,11.7378399384536,0.993432467846122,2.83359228033628,13.4011465177371,0.327222836279321,24.983142677156,0.327222836279321 
 06/22  17:52:00,40.,12.,27.7535084579714,0.0,0.0,24.9785365390127,22.2224869658785,22.2227815712941,22.2225068466137,22.0820149838207,22.2225778026971,5.42020048720858,0.510678650240521,0.320285396864071,0.528854914453811,0.3,0.564871593321335,956.166504068881,16785.0918728588,1000.,0.0,1330.05061439537,1497.40370529193,22.048900921825,1.29518450770369,12.0550004497956,1.29518450770369,24.9808425615918,1.29518450770369,7.78274850941763,11.7411661472521,0.981113519654494,2.85821754672617,13.3796996977617,0.327222836279321,24.9808425615918,0.327222836279321 
 06/22  17:53:00,40.,12.,27.7535084579714,0.0,0.0,24.9762391699125,22.2224829728798,22.2227783144094,22.2225026705247,22.0788432297169,22.2225716541655,5.4157821022504,0.509914157617127,0.319980020267801,0.528127873551316,0.3,0.564140183394474,955.773927787553,16785.1904029799,1000.,0.0,1342.22258557158,1497.40373653899,22.0386064038018,1.2936790288286,12.0544539199377,1.2936790288286,24.9785365390127,1.2936790288286,7.75376468217783,11.744322115615,0.969513411911965,2.88438817517556,13.3592483570134,0.327222836279321,24.9785365390127,0.327222836279321 
 06/22  17:54:00,40.,12.,27.7535084579714,0.0,0.0,24.9739541622511,22.2224792412595,22.2227752893015,22.2224987622476,22.075699379311,22.2225657778701,5.41153340670355,0.50916792223218,0.319681248341287,0.527441469191485,0.3,0.563425211949968,955.394643309528,16785.2955298442,1000.,0.0,1355.12163951044,1497.40377138311,22.0286497169156,1.29222176828904,12.053905867971,1.29222176828904,24.9762391699125,1.29222176828904,7.72612909965903,11.7472701653988,0.958633146003015,2.91212208428509,13.3397454563092,0.327222836279321,24.9762391699125,0.327222836279321 
 06/22  17:55:00,40.,12.,27.7535084579714,0.0,0.0,24.9716754229355,22.2224757454597,22.2227724705998,22.2224950906249,22.0725892017077,22.2225601570145,5.40744589903969,0.508440423881708,0.319389581775097,0.52677021343923,0.3,0.562727319656043,955.025054186574,16785.40740833,1000.,0.0,1368.75868604348,1497.40380947698,22.0189933997367,1.29079914570022,12.0533727872644,1.29079914570022,24.9739541622511,1.29079914570022,7.69977971361106,11.750053701151,0.948396811603854,2.94144273091122,13.321147201674,0.327222836279321,24.9739541622511,0.327222836279321 
 06/22  17:56:00,40.,12.,27.7535084579714,0.0,0.0,24.969403153891,22.2224724719166,22.2227698458496,22.2224916455451,22.0695177541619,22.2225547813133,5.40351105936567,0.507730813416051,0.319104672467093,0.52611666109569,0.3,0.562045722946146,954.665177280631,16785.5269089195,1000.,0.0,1383.14722945147,1497.40385072013,22.0096243644084,1.28941142060552,12.0528538607784,1.28941142060552,24.9716754229355,1.28941142060552,7.67465805939731,11.7526839038333,0.938757500000669,2.97237915010914,13.303411569582,0.327222836279321,24.9716754229355,0.327222836279321 
 06/22  17:57:00,40.,12.,27.7535084579714,0.0,0.0,24.9671133404841,22.2224845932464,22.2227674232914,22.2224884328947,22.0664867826199,22.2225496516965,5.39972215415771,0.507209348943874,0.318825054495744,0.52547827247849,0.3,0.561377622146737,954.34070546866,16785.653987995,1000.,0.0,1398.30306143777,1497.40389534917,22.0007636507597,1.28815811115462,12.0523434297184,1.28815811115462,24.969403153891,1.28815811115462,7.65070898165966,11.7550736387791,0.929789988248588,3.00496529517399,13.286499521455,0.327222836279321,24.969403153891,0.327222836279321 
 06/22  17:58:00,40.,12.,27.7535084579714,0.0,0.0,24.9648054687425,22.2224822675225,22.222765154846,22.2224854062486,22.0634989863176,22.2225447383378,5.39606722963995,0.506684771936285,0.318553243739839,0.524858922698053,0.3,0.560727269140154,954.023040472394,16785.7894794987,1000.,0.0,1414.2443616656,1497.40394346168,21.9921331191822,1.28692914919384,12.0518819080399,1.28692914919384,24.9671133404841,1.28692914919384,7.62788037825981,11.7573798075474,0.921307622027809,3.03924025353593,13.2703743022273,0.327222836279321,24.9671133404841,0.327222836279321 
 06/22  17:59:00,40.,12.,27.7535084579714,0.0,0.0,24.962489318394,22.2224795843563,22.2227630367457,22.2224825609188,22.0605565009832,22.2225400355366,5.39254751221654,0.506122654807096,0.318287937616714,0.524256183243091,0.3,0.560092169849737,953.705814586988,16785.9338447865,1000.,0.0,1430.9914892633,1497.40399508075,21.9836674486364,1.28569996032247,12.0514294348356,1.28569996032247,24.9648054687425,1.28569996032247,7.60612296214221,11.7595878782623,0.913265730464685,3.07524779873039,13.2550004733666,0.327222836279321,24.9648054687425,0.327222836279321 
 06/22  18:00:00,40.,12.,27.7535084579714,0.0,0.0,24.960174178816,22.2224770757396,22.2227610710866,22.2224798970332,22.0576597264835,22.2225355408073,5.38915018139119,0.505594159647528,0.318028194498842,0.523668266276242,0.3,0.559470556040938,953.399488837038,16785.3333817815,1000.,0.0,1448.51473864773,1497.4039729112,21.9754606952826,1.28451117570919,12.0509737171294,1.28451117570919,24.962489318394,1.28451117570919,7.58539027143608,11.7616549303239,0.905685339500206,3.11292411503625,13.240345752637,0.327222836279321,24.962489318394,0.327222836279321 
 06/22  18:01:00,40.,12.,27.7535003878934,0.0,0.0,24.9136424646145,22.1953376298717,22.0527491536104,22.1975268821511,21.8661092188976,22.1596533681995,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,16778.6596009357,1000.,0.0,1466.7813650467,1497.4032449765,20.4579869012238,0.853025207645886,12.0493882522474,0.853025207645886,24.960174178816,0.853025207645886,7.56563901562897,12.2133156371255,0.457945090557928,3.15219917540089,13.2263788190662,0.327222836279321,24.960174178816,0.327222836279321 
 06/22  18:02:00,40.,12.,27.7535084579714,0.0,0.0,24.8462859805852,22.1454366335832,21.7910006395698,22.1511082849456,21.5865144836426,22.0567230561527,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,16777.1369354321,1000.,0.0,1487.51457262169,1497.40229914751,20.4242196658597,0.853025207645886,11.7824271527734,0.853025207645886,24.9136424646145,0.853025207645886,7.54681790840086,11.9008916737242,0.516989280304688,3.19677718305401,13.2130645857019,0.327222836279321,24.9136424646145,0.327222836279321 
 06/22  18:03:00,40.,12.,27.7535084579714,0.0,0.0,24.7756973642862,22.088338654682,21.5431322292077,22.0974551632646,21.3223852193481,21.9440896371444,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,16774.273076589,1000.,0.0,1511.3126520753,1497.40132121104,20.3778479693867,0.853025207645886,11.7806104882687,0.853025207645886,24.8462859805852,0.853025207645886,7.52886563172,11.9004520294986,0.512062185046466,3.24794498161357,13.2003598665609,0.327222836279321,24.8462859805852,0.327222836279321 
 06/22  18:04:00,40.,12.,27.7535084579714,0.0,0.0,24.7075574485978,22.0356207830514,21.3463641124294,22.046601555354,21.1124350864695,21.836826811476,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,16770.1313018959,1000.,0.0,1538.74671033529,1497.40006529367,20.3296874148411,0.853025207645886,11.7804851951469,0.853025207645886,24.7756973642862,0.853025207645886,7.51172113048127,11.9017251922388,0.506637993486479,3.30693048746207,13.1882207122296,0.327222836279321,24.7756973642862,0.327222836279321 
 06/22  18:05:00,40.,12.,27.7535084579714,0.0,0.0,24.6432044241533,21.9899261003743,21.197762165802,22.0015543684873,20.9542681231299,21.7418487954808,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,16705.4586123192,1000.,0.0,1565.33218459248,1497.3922540102,20.2832246085267,0.853025207645886,11.7805323216625,0.853025207645886,24.7075574485978,0.853025207645886,7.49535170217913,11.9030323056299,0.501195276305752,3.36409569627501,13.1766219719459,0.327222836279321,24.7075574485978,0.327222836279321 
 06/22  18:06:00,40.,12.,27.7535084579714,0.0,0.0,24.5832959820724,21.9502114932632,21.0835621456574,21.9618708574361,20.8335612145349,21.6590025042202,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,16254.4026013203,1000.,0.0,1565.31752692643,1497.33670805703,20.2393161840911,0.853025207645886,11.780610097047,0.853025207645886,24.6432044241533,0.853025207645886,7.4798779494793,11.9042097857499,0.495829375612925,3.36409569627501,13.1656459434512,0.327222836279321,24.6432044241533,0.327222836279321 
 06/22  18:07:00,40.,12.,27.7535003878934,0.0,0.0,24.5284135153675,21.9148861964613,20.9922152538429,21.9263164486917,20.7378819869017,21.586092204777,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,15791.0213593863,1000.,0.0,1565.30278205175,1497.22974153123,20.1984003436664,0.853025207645886,11.7807091484168,0.853025207645886,24.5832959820724,0.853025207645886,7.46538949531516,11.9052466166605,0.490617550680065,3.36409569627501,13.155369922054,0.327222836279321,24.5832959820724,0.327222836279321 
 06/22  18:08:00,40.,12.,27.7535084579714,0.0,0.0,24.4786510856813,21.8828294580077,20.9166646500235,21.8939078441628,20.659437884198,21.5211009142375,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,15326.7522201344,1000.,0.0,1565.28825695126,1497.08802437804,20.1608240552902,0.853025207645886,11.7822114368032,0.853025207645886,24.5284135153675,0.853025207645886,7.45183087951355,11.907604338687,0.485301882257537,3.36409569627501,13.1457539501821,0.327222836279321,24.5284135153675,0.327222836279321 
 06/22  18:09:00,40.,12.,27.7535084579714,0.0,0.0,24.4337020182523,21.853325957122,20.8528035920604,21.86397066834,20.5936222954133,21.4625830529995,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,14871.6794601764,1000.,0.0,1565.27415487726,1496.92024169362,20.1266336927148,0.853025207645886,11.7819160780602,0.853025207645886,24.4786510856813,0.853025207645886,7.43914752319374,11.9079325109288,0.480637383681217,3.36409569627501,13.1367592358016,0.327222836279321,24.4786510856813,0.327222836279321 
 06/22  18:10:00,40.,12.,27.7535084579714,0.0,0.0,24.3929985207141,21.8259314724381,20.7980345011251,21.8360742861854,20.5375283397852,21.4095403513015,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,14432.2121235127,1000.,0.0,1565.26059157889,1496.73400166586,20.0956282074491,0.853025207645886,11.7822971231586,0.853025207645886,24.4337020182523,0.853025207645886,7.42728602772882,11.913146063374,0.47561503342071,3.36409569627501,13.1283480368352,0.327222836279321,24.4337020182523,0.327222836279321 
 06/22  18:11:00,40.,12.,27.7535084579714,0.0,0.0,24.3559497058936,21.8003150396436,20.7504408906883,21.8099004292817,20.4890427641589,21.3612098177519,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,14011.9800803194,1000.,0.0,1565.2476197228,1496.54167011618,20.0674452977814,0.853025207645886,11.7823860685634,0.853025207645886,24.3929985207141,0.853025207645886,7.41619481090805,11.9200234515452,0.470693550990966,3.36409569627501,13.1204834523374,0.327222836279321,24.3929985207141,0.327222836279321 
 06/22  18:12:00,40.,12.,27.7535084579714,0.0,0.0,24.3220069023987,21.7762025697404,20.7085015736384,21.7851893882254,20.4465117539435,21.3169549523989,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,13612.7221834321,1000.,0.0,1565.23525234239,1496.35482142611,20.0417087389494,0.853025207645886,11.7823854422382,0.853025207645886,24.3559497058936,0.853025207645886,7.40582466334176,11.9263291466376,0.466075038722463,3.36409569627501,13.1131304890749,0.327222836279321,24.3559497058936,0.327222836279321 
 06/22  18:13:00,40.,12.,27.7535084579714,0.0,0.0,24.290701291511,21.7533632841917,20.6710070905645,21.7617236681487,20.4086328546557,21.2762266632003,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,13234.9799283824,1000.,0.0,1565.22348066118,1496.16511292701,20.0180688496107,0.853025207645886,11.7823847062057,0.853025207645886,24.3220069023987,0.853025207645886,7.39612906589184,11.9322273616717,0.461716018610383,3.36409569627501,13.1062562486786,0.327222836279321,24.3220069023987,0.327222836279321 
 06/22  18:14:00,40.,12.,27.7535084579714,0.0,0.0,24.2616303959141,21.7316050841072,20.6370140386149,21.7393217005001,20.3743968488716,21.238550361892,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,12878.5784183787,1000.,0.0,1565.21228544074,1495.97533174241,19.9962256413737,0.853025207645886,11.7823838019543,0.853025207645886,24.290701291511,0.853025207645886,7.38706428736416,11.9377523901497,0.457597889392269,3.36409569627501,13.0998296270701,0.327222836279321,24.290701291511,0.327222836279321 
 06/22  18:15:00,40.,12.,27.7535084579714,0.0,0.0,24.2345413581287,21.71077889076,20.6058086172369,21.717842031572,20.3430440576643,21.2035285632727,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,12542.9304750799,1000.,0.0,1565.20164323079,1495.78759137821,19.9759204852219,0.853025207645886,11.7823826152117,0.853025207645886,24.2616303959141,0.853025207645886,7.37858934023227,11.9429352051336,0.453703477041277,3.36409569627501,13.0938211916637,0.327222836279321,24.2616303959141,0.327222836279321 
 06/22  18:16:00,40.,12.,27.7535084579714,0.0,0.0,24.2090821745341,21.6907531563813,20.5768335978712,21.6971585775791,20.3139855210122,21.1708103064183,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,12227.2157479219,1000.,0.0,1565.1915294195,1495.60346567588,19.9569878440128,0.853025207645886,11.7823818612065,0.853025207645886,24.2345413581287,0.853025207645886,7.37066586388779,11.9478005100059,0.450019931056148,3.36409569627501,13.0882041927913,0.327222836279321,24.2345413581287,0.327222836279321 
 06/22  18:17:00,40.,12.,27.7535084579714,0.0,0.0,24.1849549253556,21.6714188011834,20.5496602056723,21.677166091607,20.2867710173703,21.1400953332733,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,11930.4895706477,1000.,0.0,1565.18191957438,1495.42410009148,19.9392013646496,0.853025207645886,11.7823810857823,0.853025207645886,24.2090821745341,0.853025207645886,7.36325797913851,11.9523766344802,0.446530440102726,3.36409569627501,13.0829529262434,0.327222836279321,24.2090821745341,0.327222836279321 
 06/22  18:18:00,40.,12.,27.7535084579714,0.0,0.0,24.1619417130071,21.6526881762094,20.5239605475602,21.6577795888918,20.261058434174,21.111129587016,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,11651.7493876163,1000.,0.0,1565.17278997252,1495.25030266894,19.9223686006988,0.853025207645886,11.7823798222017,0.853025207645886,24.1849549253556,0.853025207645886,7.35633213644132,11.956688500723,0.443219822728947,3.36409569627501,13.0780434468434,0.327222836279321,24.1849549253556,0.327222836279321 
 06/22  18:19:00,40.,12.,27.7535084579714,0.0,0.0,24.1398739373253,21.6344908845352,20.4994830456363,21.6389305131822,20.2365869074808,21.0836977768715,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,11389.980718788,1000.,0.0,1565.16485409513,1495.08261823571,19.9063469955996,0.853025207645886,11.7823788774714,0.853025207645886,24.1619417130071,0.853025207645886,7.34985696777226,11.9607583890517,0.440075144210483,3.36409569627501,13.0734535213704,0.327222836279321,24.1619417130071,0.327222836279321 
 06/22  18:20:00,40.,12.,27.7535084579714,0.0,0.0,24.1186188546457,21.6167698032232,20.4760333378944,21.6205629955862,20.2131560956099,21.0576166532832,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,11144.1960710476,1000.,0.0,1565.16210852146,1494.92138923622,19.8910248870759,0.853025207645886,11.7823777058595,0.853025207645886,24.1398739373253,0.853025207645886,7.3438031458367,11.9646041438316,0.437085322040008,3.36409569627501,13.0691624333061,0.327222836279321,24.1398739373253,0.327222836279321 
 06/22  18:21:00,40.,12.,27.7535084579714,0.0,0.0,24.0980622530718,21.5994780647635,20.4534601956326,21.6026309996072,20.1906109916665,21.0327296059577,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,10913.3907770217,1000.,0.0,1565.15950110661,1494.76679747448,19.8763131534169,0.853025207645886,11.7823769779054,0.853025207645886,24.1186188546457,0.853025207645886,7.33814325164565,11.9682425393391,0.434240275220356,3.36409569627501,13.0651507683016,0.327222836279321,24.1186188546457,0.327222836279321 
 06/22  18:22:00,40.,12.,27.7535084579714,0.0,0.0,24.0781113657001,21.5825769731046,20.4316452500744,21.5850963534806,20.168830899986,21.0089025024779,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,10696.6256922417,1000.,0.0,1565.15702516023,1494.61890228549,19.8621344578703,0.853025207645886,11.7823760521743,0.853025207645886,24.0980622530718,0.853025207645886,7.33285165044863,11.9716881250862,0.431530714418319,3.36409569627501,13.0614001792468,0.327222836279321,24.0980622530718,0.327222836279321 
 06/22  18:23:00,40.,12.,27.7535084579714,0.0,0.0,24.0586857846399,21.5660344116619,20.410495312774,21.5679272445926,20.1477212540585,20.9860202445643,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,10493.0074807832,1000.,0.0,1565.15467428388,1494.47767309537,19.8484251698552,0.853025207645886,11.7823755071278,0.853025207645886,24.0781113657001,0.853025207645886,7.32790437565867,11.9749548935076,0.428948007207562,3.36409569627501,13.0578936917409,0.327222836279321,24.0781113657001,0.327222836279321 
 06/22  18:24:00,40.,12.,27.7535084579714,0.0,0.0,24.0397216568278,21.5498236437808,20.3899365825199,21.551097084122,20.1272074781806,20.9639839541343,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,10301.6915216613,1000.,0.0,1565.15244236189,1494.34301087476,19.835129783248,0.853025207645886,11.7823747381494,0.853025207645886,24.0586857846399,0.853025207645886,7.32327902030663,11.9780554007849,0.426484148885379,3.36409569627501,13.0546157335025,0.327222836279321,24.0586857846399,0.327222836279321 
 06/22  18:25:00,40.,12.,27.7535084579714,0.0,0.0,24.0211634509485,21.5339222843819,20.3699101738468,21.5345835272868,20.1072302858681,20.9427085181633,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,10121.8837641227,1000.,0.0,1565.15032355187,1494.21476670005,19.822202977675,0.853025207645886,11.78237390939,0.853025207645886,24.0397216568278,0.853025207645886,7.31895463555193,11.9810001202968,0.424131908306385,3.36409569627501,13.0515507557792,0.327222836279321,24.0397216568278,0.327222836279321 
 06/22  18:26:00,40.,12.,27.7535084579714,0.0,0.0,24.0029677041245,21.5183115298389,20.350368758598,21.5183677369682,20.0877421688098,20.9221205761031,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9952.839551189,1000.,0.0,1565.14831227508,1494.09275639295,19.8096054316243,0.853025207645886,11.782373359462,0.853025207645886,24.0211634509485,0.853025207645886,7.31491163579585,11.9838006123899,0.421884245958746,3.36409569627501,13.0486855223035,0.327222836279321,24.0211634509485,0.327222836279321 
 06/22  18:27:00,40.,12.,27.7535084579714,0.0,0.0,23.985095892299,21.5029754470407,20.3312738981605,21.5024336998947,20.0687046262686,20.9021567300132,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9793.86307916856,1000.,0.0,1565.14640320675,1493.97677111214,19.7973051538648,0.853025207645886,11.7823726480571,0.853025207645886,24.0029677041245,0.853025207645886,7.31113170996896,11.9864657587973,0.419734977074869,3.36409569627501,13.0460065614193,0.327222836279321,24.0029677041245,0.327222836279321 
 06/22  18:28:00,40.,12.,27.7535084579714,0.0,0.0,23.9675182618881,21.4879004719081,20.3125940835547,21.4867677421391,20.0500861423491,20.8827621021431,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9644.30434214078,1000.,0.0,1565.14459126635,1493.86658592814,19.7852738849475,0.853025207645886,11.7823719993894,0.853025207645886,23.985095892299,0.853025207645886,7.30759773859142,11.9890044131527,0.417678169138878,3.36409569627501,13.0435022233938,0.327222836279321,23.985095892299,0.327222836279321 
 06/22  18:29:00,40.,12.,27.7535084579714,0.0,0.0,23.9502076962859,21.4730749492651,20.2943031863295,21.471358082073,20.0318605996748,20.8638890515566,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9503.55764944288,1000.,0.0,1565.14287160819,1493.76196676708,19.7734887230375,0.853025207645886,11.7823718500153,0.853025207645886,23.9675182618881,0.853025207645886,7.30429371623051,11.9914253808233,0.41570825986371,3.36409569627501,13.0411607604891,0.327222836279321,23.9675182618881,0.327222836279321 
 06/22  18:30:00,40.,12.,27.7535084579714,0.0,0.0,23.9331436680912,21.4584887797187,20.2763792577142,21.4561944870809,20.0140060502368,20.8454961260407,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9371.05869957366,1000.,0.0,1565.14123961203,1493.66267555389,19.7619288828757,0.853025207645886,11.7823708673275,0.853025207645886,23.9502076962859,0.853025207645886,7.3012046790042,11.9937350634398,0.413820328845873,3.36409569627501,13.0389717207895,0.327222836279321,23.9502076962859,0.327222836279321 
 06/22  18:31:00,40.,12.,27.7535084579714,0.0,0.0,23.9163067305628,21.4441331438528,20.2588036686355,21.4412680019577,20.0003474820408,20.8275471518551,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9246.28192182253,1000.,2.694805932713738E-002,1565.13969087408,1493.57020133104,19.7505778674216,0.853025207645886,11.7823707232229,0.853025207645886,23.9331436680912,0.853025207645886,7.29831663680242,11.9959419844007,0.412009361759009,3.36409569627501,13.0369252602309,0.327222836279321,23.9331436680912,0.327222836279321 
 06/22  18:32:00,40.,12.,27.7535084579714,0.0,0.0,23.8997306064615,21.4300002697344,20.2415603867322,21.4265707213852,20.0001219958325,20.8100104833938,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9128.73779669179,1000.,0.107792233565519,1565.13822119814,1493.48978686007,19.7394199455841,0.853025207645886,11.782370084591,0.853025207645886,23.9163067305628,0.853025207645886,7.29561650991905,11.9980509779962,0.410271157423406,3.36409569627501,13.0350118028866,0.327222836279321,23.9163067305628,0.327222836279321 
 06/22  18:33:00,40.,12.,27.7535084579714,0.0,0.0,23.8835793840376,21.416083307666,20.2246355212779,21.412095664742,19.9997045246938,20.7928584050563,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9017.97072300098,1000.,7.410715710867871E-002,1565.13682658719,1493.4135310553,19.7284725800289,0.853025207645886,11.7823701468713,0.853025207645886,23.8997306064615,0.853025207645886,7.29309206980753,12.0000672721302,0.408602986878781,3.36409569627501,13.0332229063915,0.327222836279321,23.8997306064615,0.327222836279321 
 06/22  18:34:00,40.,12.,27.7535084579714,0.0,0.0,23.8678769360692,21.4023763944546,20.2080170918982,21.3978368381212,19.999909840485,20.7760668133094,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8913.5562094117,1000.,0.107792223480031,1565.13550323676,1493.34123082477,19.7178336161508,0.853025207645886,11.7823694864684,0.853025207645886,23.8835793840376,0.853025207645886,7.29073188369177,12.0019872964523,0.407007164442677,3.36409569627501,13.0315502906375,0.327222836279321,23.8835793840376,0.327222836279321 
 06/22  18:35:00,40.,12.,27.7535084579714,0.0,0.0,23.8525633825174,21.3888744458309,20.1916946429309,21.3837890293067,20.0004007277809,20.7596146444031,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8815.09954521358,1000.,0.121266244400452,1565.13424752992,1493.27269008859,19.707514876291,0.853025207645886,11.7823694647861,0.853025207645886,23.8678769360692,0.853025207645886,7.28852526278159,12.003815728108,0.405481040081629,3.36409569627501,13.0299866402531,0.327222836279321,23.8678769360692,0.327222836279321 
 06/22  18:36:00,40.,12.,27.7535084579714,0.0,0.0,23.8375686319764,21.3755728487111,20.1756587611082,21.3699475064311,19.9999246510241,20.7434832878203,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8722.23270985522,1000.,0.128003249993112,1565.13305603192,1493.20771921381,19.6974766706131,0.853025207645886,11.7823690539572,0.853025207645886,23.8525633825174,0.853025207645886,7.28646221385792,12.0055588300783,0.404019638733405,3.36409569627501,13.0285248724961,0.327222836279321,23.8525633825174,0.327222836279321 
 06/22  18:37:00,40.,12.,27.7535084579714,0.0,0.0,23.8228201127116,21.3624671925044,20.159900702344,21.3563077528206,19.9999466128841,20.7276560592607,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8634.61372296903,1000.,0.148214279353503,1565.13192548198,1493.14613639332,19.6876731539587,0.853025207645886,11.7823686346009,0.853025207645886,23.8375686319764,0.853025207645886,7.28453339400865,12.0072249337189,0.402617509472233,3.36409569627501,13.0271582551982,0.327222836279321,23.8375686319764,0.327222836279321 
 06/22  18:38:00,40.,12.,27.7535084579714,0.0,0.0,23.8082817180504,21.3495532310566,20.1444122807943,21.3428654262179,20.0004837836623,20.7121179342858,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8551.9234021066,1000.,0.161688292562153,1565.13085278224,1493.08776783884,19.6780570655772,0.853025207645886,11.7823688625992,0.853025207645886,23.8228201127116,0.853025207645886,7.28273006831002,12.0088211054091,0.401269440678773,3.36409569627501,13.0258803431796,0.327222836279321,23.8228201127116,0.327222836279321 
 06/22  18:39:00,40.,12.,27.7535084579714,0.0,0.0,23.793935086159,21.3367894929696,20.1291196965837,21.3295811948503,20.000264189799,20.6968330645218,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8473.86670072898,1000.,0.1684252913472,1565.12983502365,1493.03244767297,19.6686039462048,0.853025207645886,11.7804034910194,0.853025207645886,23.8082817180504,0.853025207645886,7.28104407026189,12.0077521142818,0.400398393076208,3.36409569627501,13.0246855551951,0.327222836279321,23.8082817180504,0.327222836279321 
 06/22  18:40:00,40.,12.,27.7535084579714,0.0,0.0,23.7797561533693,21.324229805825,20.1141201401618,21.3165052273943,19.9998373685447,20.6818225369773,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8400.16893695965,1000.,0.181899299450133,1565.12886945672,1492.98001834004,19.6593004582535,0.853025207645886,11.7823667026067,0.853025207645886,23.793935086159,0.853025207645886,7.27946776479765,12.0118195855101,0.398721720726776,3.36409569627501,13.0235687927186,0.327222836279321,23.793935086159,0.327222836279321 
 06/22  18:41:00,40.,12.,27.7535084579714,0.0,0.0,23.7657233217929,21.3118338729768,20.0993406365818,21.3035994076904,19.9996286637175,20.6670540545643,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8330.57154506253,1000.,0.195373304280748,1565.12795343488,1492.93032937396,19.6501295115098,0.853025207645886,11.7805070527966,0.853025207645886,23.7797561533693,0.853025207645886,7.27799401370133,12.0107783522373,0.397916788616045,3.36409569627501,13.0225243607961,0.327222836279321,23.7797561533693,0.327222836279321 
 06/22  18:42:00,40.,12.,27.7535084579714,0.0,0.0,23.7518296311754,21.2996407298038,20.0848507005329,21.2909001167859,19.9999300977632,20.652542579387,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8264.82948603306,1000.,0.208847305668299,1565.12708439461,1492.88323775495,19.6410761653872,0.853025207645886,11.7823668208341,0.853025207645886,23.7657233217929,0.853025207645886,7.27661614327506,12.0145944141957,0.396349992184785,3.36409569627501,13.0215481671257,0.327222836279321,23.7657233217929,0.327222836279321 
 06/22  18:43:00,40.,12.,27.7535084579714,0.0,0.0,23.7380754819136,21.2876048971424,20.0705679136602,21.2783644170949,19.9997159905454,20.6382546593204,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8202.71155134469,1000.,0.215584294512666,1565.12625987063,1492.83860686288,19.6321342299837,0.853025207645886,11.7806017811223,0.853025207645886,23.7518296311754,0.853025207645886,7.27532791411069,12.0135803104112,0.395602691331909,3.36409569627501,13.0206354259827,0.327222836279321,23.7518296311754,0.327222836279321 
 06/22  18:44:00,40.,12.,27.7535084579714,0.0,0.0,23.7244532154158,21.2757614132682,20.0565550407469,21.2660249456602,19.9995724430153,20.6242043435008,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8144.00092188078,1000.,0.229058289788128,1565.12547751562,1492.79630675052,19.6233022713451,0.853025207645886,11.7823663852429,0.853025207645886,23.7380754819136,0.853025207645886,7.27412349282847,12.0171705564489,0.39413412618235,3.36409569627501,13.0197818993143,0.327222836279321,23.7380754819136,0.327222836279321 
 06/22  18:45:00,40.,12.,27.7535084579714,0.0,0.0,23.710954602639,21.264067472557,20.042735013546,21.2538412727319,19.9998781997092,20.6103609126945,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8088.49476129921,1000.,0.242532281236078,1565.12473510759,1492.75621321828,19.6145741954643,0.853025207645886,11.780689770826,0.853025207645886,23.7244532154158,0.853025207645886,7.27299742565476,12.0161855282219,0.393438152195144,3.36409569627501,13.0189841460177,0.327222836279321,23.7244532154158,0.327222836279321 
 06/22  18:46:00,40.,12.,27.7535084579714,0.0,0.0,23.6975819179957,21.2525571894525,20.0291693458825,21.2418451692711,19.9998909136732,20.5967389264798,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8036.00421766991,1000.,0.249269261921021,1565.12403054632,1492.71820872872,19.605943376629,0.853025207645886,11.782366633327,0.853025207645886,23.710954602639,0.853025207645886,7.27194461371929,12.0195698562574,0.39205824944483,3.36409569627501,13.0182382403893,0.327222836279321,23.710954602639,0.327222836279321 
