Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  18:47:00,40.,12.,27.7535084579714,0.0,0.0,23.6843285279064,21.2411904320793,20.0157860382494,21.2299987219711,20.0000541409463,20.5833101840922,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7986.35206755635,1000.,0.262743246660775,1565.12336184506,1492.68218155506,19.5974098160437,0.853025207645886,11.7807714160819,0.853025207645886,23.6975819179957,0.853025207645886,7.27096028995989,12.0186144579905,0.391407999420526,3.36409569627501,13.0175406719791,0.327222836279321,23.6975819179957,0.327222836279321 
 06/22  18:48:00,40.,12.,27.7535084579714,0.0,0.0,23.6711925005882,21.2299999790839,20.0026443525136,21.2183324580169,19.9999003608139,20.5700893437937,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7939.37288812227,1000.,0.269480221989081,1565.12272712206,1492.64802569548,19.5889682773464,0.853025207645886,11.7823665887437,0.853025207645886,23.6843285279064,0.853025207645886,7.27003999753009,12.0218110673414,0.390108516566672,3.36409569627501,13.0168885624229,0.327222836279321,23.6843285279064,0.327222836279321 
 06/22  18:49:00,40.,12.,27.7535084579714,0.0,0.0,23.6581654017302,21.218947785683,20.0000865580868,21.2068104340734,20.0000188941986,20.557050204835,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7894.91136720446,1000.,0.355776625196885,1565.12212459344,1492.61564111495,19.5806163551871,0.853025207645886,11.7808472963248,0.853025207645886,23.6711925005882,0.853025207645886,7.26917956961191,12.0208855855405,0.38949916566268,3.36409569627501,13.0162788723266,0.327222836279321,23.6711925005882,0.327222836279321 
 06/22  18:50:00,40.,12.,27.7535084579714,0.0,0.0,23.6453652966762,21.208065183119,20.0003638109144,21.1954618290796,19.9999551189983,20.5442072803842,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7852.82205739606,1000.,0.350376503640886,1565.12155256725,1492.58493267812,19.5723478201007,0.853025207645886,11.7823671373961,0.853025207645886,23.6581654017302,0.853025207645886,7.26837511054233,12.0239111931819,0.388272385675243,3.36409569627501,13.0157090168372,0.327222836279321,23.6581654017302,0.327222836279321 
 06/22  18:51:00,40.,12.,27.7535084579714,0.0,0.0,23.6328533107034,21.1973162307287,19.9997915904814,21.1842526908862,20.0002679435553,20.5315362865401,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7812.96810417637,1000.,0.369918987923436,1565.12100943899,1492.55581029364,19.5642342339165,0.853025207645886,11.7809236909802,0.853025207645886,23.6453652966762,0.853025207645886,7.26762297816788,12.0230179655173,0.387702184221144,3.36409569627501,13.0151760502474,0.327222836279321,23.6453652966762,0.327222836279321 
 06/22  18:52:00,40.,12.,27.7535084579714,0.0,0.0,23.6206058653178,21.1866948931277,20.0003527098491,21.1731770867537,20.0003942734209,20.5190302107758,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7775.22375927242,1000.,0.400930059822714,1565.12049372546,1492.52818917351,19.5563123412153,0.853025207645886,11.7804621487639,0.853025207645886,23.6328533107034,0.853025207645886,7.26691976734762,12.023374643471,0.386954303392345,3.36409569627501,13.0146776910153,0.327222836279321,23.6328533107034,0.327222836279321 
 06/22  18:53:00,40.,12.,27.7535084579714,0.0,0.0,23.6085789949123,21.1762493112364,20.0002113862091,21.1622800176138,20.0000796198514,20.506714402882,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7739.47088327309,1000.,0.407666990562122,1565.12000401831,1492.50198951258,19.5485668900257,0.853025207645886,11.7823669664129,0.853025207645886,23.6206058653178,0.853025207645886,7.2662622945295,12.0267902401249,0.385736550753768,3.36409569627501,13.0142121565154,0.327222836279321,23.6206058653178,0.327222836279321 
 06/22  18:54:00,40.,12.,27.7535084579714,0.0,0.0,23.5967238229975,21.1659415013337,19.9998054175084,21.1515256906123,20.0001934697395,20.4945645862044,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7705.59536150054,1000.,0.433277977689193,1565.11953893758,1492.47713512412,19.5409696138256,0.853025207645886,11.7810441101222,0.853025207645886,23.6085789949123,0.853025207645886,7.2656475833306,12.025954678316,0.385224146202677,3.36409569627501,13.0137764912994,0.327222836279321,23.6085789949123,0.327222836279321 
 06/22  18:55:00,40.,12.,27.7535084579714,0.0,0.0,23.5850068906292,21.1557584940023,19.9997583336137,21.1409017095752,20.0002980457596,20.4825705506083,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7673.49066848995,1000.,0.452151954341457,1565.11909718487,1492.45355412886,19.5334898061518,0.853025207645886,11.7806109540974,0.853025207645886,23.5967238229975,0.853025207645886,7.26507285105557,12.0262539403797,0.384547691885522,3.36409569627501,13.0133692274513,0.327222836279321,23.5967238229975,0.327222836279321 
 06/22  18:56:00,40.,12.,27.7535084579714,0.0,0.0,23.5734177599642,21.1457053453345,20.0003367586814,21.1304125772822,20.0000572613562,20.4707325670422,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7643.05941826497,1000.,0.471025920886061,1565.11867757304,1492.43117850018,19.5261061152128,0.853025207645886,11.7804868441538,0.853025207645886,23.5850068906292,0.853025207645886,7.26453549609247,12.0269316286322,0.383827517471019,3.36409569627501,13.0129885208459,0.327222836279321,23.5850068906292,0.327222836279321 
 06/22  18:57:00,40.,12.,27.7535084579714,0.0,0.0,23.5619474100124,21.1357885072334,19.999810681185,21.1200641373035,20.0003822131927,20.4590520652608,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7614.21079021921,1000.,0.484499818386801,1565.11827898756,1492.40994455834,19.5188114261221,0.853025207645886,11.7804704819527,0.853025207645886,23.5734177599642,0.853025207645886,7.26403308612878,12.0277251018711,0.383104940780307,3.36409569627501,13.0126326818048,0.327222836279321,23.5734177599642,0.327222836279321 
 06/22  18:58:00,40.,12.,27.7535084579714,0.0,0.0,23.5505860828,21.126010078092,19.999962602567,21.1098581842174,19.9998688105028,20.4475283386075,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7586.85753018229,1000.,0.502705299014578,1565.11790034319,1492.38979207084,19.5115994048371,0.853025207645886,11.7804903067179,0.853025207645886,23.5619474100124,0.853025207645886,7.2635633471343,12.028543225809,0.382393685099526,3.36409569627501,13.0122997806699,0.327222836279321,23.5619474100124,0.327222836279321 
 06/22  18:59:00,40.,12.,27.7535084579714,0.0,0.0,23.539319494037,21.1163685125735,20.0002474092747,21.0997931078517,19.9996477938001,20.4361587644503,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7560.91516047393,1000.,0.522247704262587,1565.11754057542,1492.37066402055,19.5044635011533,0.853025207645886,11.7805217410237,0.853025207645886,23.5505860828,0.853025207645886,7.26312415306094,12.029354830568,0.381697872506604,3.36409569627501,13.0119884968039,0.327222836279321,23.5505860828,0.327222836279321 
 06/22  19:00:00,40.,12.,27.7535084579714,0.0,0.0,23.5281497457582,21.1068607591363,20.0000981433632,21.0898658850189,19.999586151545,20.424939944866,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7536.30265872503,1000.,0.535053108277246,1565.11719865535,1492.35250545169,19.4973944455975,0.853025207645886,11.7805556899407,0.853025207645886,23.539319494037,0.853025207645886,7.2627135162128,12.030149877002,0.381018179254156,3.36409569627501,13.0116976758273,0.327222836279321,23.539319494037,0.327222836279321 
 06/22  19:01:00,40.,12.,27.7535521518208,0.0,0.0,23.5170684273789,21.0974583431377,20.0002167790684,21.0800452040311,20.0003649568824,20.4138685815504,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7512.94485551629,1000.,0.560664016007362,1565.11687360534,1492.33526747269,19.4903743920341,0.853025207645886,11.7806004804913,0.853025207645886,23.5281497457582,0.853025207645886,7.26232957824294,12.0309394450595,0.380358351794533,3.36409569627501,13.0113753015027,0.327222836279321,23.5281497457582,0.327222836279321 
 06/22  19:02:00,40.,12.,27.7536046376387,0.0,0.0,23.5060856556173,21.0881374985123,20.0001927646502,21.0703045772677,20.0003757980615,20.4029414106512,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7490.77072911691,1000.,0.566732413216587,1565.11656450557,1492.31890507736,19.4834162560366,0.853025207645886,11.7806378980402,0.853025207645886,23.5170684273789,0.853025207645886,7.26197060173603,12.0317011982309,0.379715297553322,3.36409569627501,13.0110707955189,0.327222836279321,23.5170684273789,0.327222836279321 
 06/22  19:03:00,40.,12.,27.7536565485507,0.0,0.0,23.4951873657575,21.0788896114485,19.9997316217329,21.0606342539601,19.9997073340951,20.3921552769057,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7469.7130571033,1000.,0.579537792981078,1565.11627049318,1492.30337215499,19.4765257242937,0.853025207645886,11.7806725603378,0.853025207645886,23.5060856556173,0.853025207645886,7.26163496233871,12.032441618329,0.379087782986032,3.36409569627501,13.0107827939308,0.327222836279321,23.5060856556173,0.327222836279321 
 06/22  19:04:00,40.,12.,27.7537002118419,0.0,0.0,23.4843534527471,21.0697164302805,19.9996793332907,21.0510361242313,19.9997175852405,20.3815072254708,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7449.70849485487,1000.,0.60514866769738,1565.11599075779,1492.28862195709,19.4696937558854,0.853025207645886,11.7807044395764,0.853025207645886,23.4951873657575,0.853025207645886,7.26132114140215,12.0331623831775,0.378474689394587,3.36409569627501,13.0105103775289,0.327222836279321,23.4951873657575,0.327222836279321 
 06/22  19:05:00,40.,12.,27.7537439904884,0.0,0.0,23.4735861913866,21.060623164264,19.9996492413854,21.0415160961611,20.0001099678313,20.3709943959541,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7430.69822598224,1000.,0.617954027917754,1565.11572453628,1492.27461104329,19.4629073804828,0.853025207645886,11.7807341145051,0.853025207645886,23.4843534527471,0.853025207645886,7.2610277191033,12.0338646875732,0.377874837596264,3.36409569627501,13.0102520858859,0.327222836279321,23.4843534527471,0.327222836279321 
 06/22  19:06:00,40.,12.,27.7537962706448,0.0,0.0,23.4628990587713,21.0516147687527,20.0001794027006,21.0320798963992,19.9995294793686,20.3606140973268,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7412.62688383935,1000.,0.630090913892872,1565.11547110796,1492.26129880249,19.4561679082017,0.853025207645886,11.7807621539812,0.853025207645886,23.4735861913866,0.853025207645886,7.26075336801385,12.0345512062757,0.37728748078731,3.36409569627501,13.0100077359935,0.327222836279321,23.4735861913866,0.327222836279321 
 06/22  19:07:00,40.,12.,27.7538398363557,0.0,0.0,23.4522867245938,21.0426948073872,19.9998469726443,21.022731745804,20.0002796474995,20.3503637553903,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7395.44234708921,1000.,0.650301705343988,1565.11522979078,1492.24864718833,19.4494830285594,0.853025207645886,11.7807899869226,0.853025207645886,23.4628990587713,0.853025207645886,7.26049684708765,12.0352226453022,0.376712388350067,3.36409569627501,13.009775788887,0.327222836279321,23.4628990587713,0.327222836279321 
 06/22  19:08:00,40.,12.,27.7538917891027,0.0,0.0,23.441754833872,21.033865585924,19.9996491213113,21.013474469294,19.9998709318402,20.3402409399195,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7379.09524165054,1000.,0.655701596153042,1565.11499993879,1492.23661969432,19.4428491556138,0.853025207645886,11.7808166244979,0.853025207645886,23.4522867245938,0.853025207645886,7.26025699603942,12.0358792405012,0.376149035184697,3.36409569627501,13.0095555083775,0.327222836279321,23.4522867245938,0.327222836279321 
 06/22  19:09:00,40.,12.,27.7539438526037,0.0,0.0,23.4312881737683,21.0251284722269,20.0003554739468,21.0043098437706,19.9996066721492,20.3302432863752,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7363.53947430617,1000.,0.681312413142745,1565.11478094016,1492.22518251563,19.4362696266666,0.853025207645886,11.780842872319,0.853025207645886,23.441754833872,0.853025207645886,7.2600327300892,12.0365220370486,0.375597064141613,3.36409569627501,13.0093465753868,0.327222836279321,23.441754833872,0.327222836279321 
 06/22  19:10:00,40.,12.,27.7539867617372,0.0,0.0,23.4208954466812,21.0164842148699,20.0004076864107,20.9952389457377,19.9996334460879,20.3203685230569,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7348.73111832343,1000.,0.688049221650804,1565.11457221568,1492.21430365535,19.429734577901,0.853025207645886,11.7808677264212,0.853025207645886,23.4312881737683,0.853025207645886,7.25982303504893,12.0371509236904,0.375055755130296,3.36409569627501,13.0091477554107,0.327222836279321,23.4312881737683,0.327222836279321 
 06/22  19:11:00,40.,12.,27.7540310330031,0.0,0.0,23.4105744764103,21.0079330844077,19.9998005574996,20.9862623122891,19.9998048952006,20.3106144174406,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7334.62884191861,1000.,0.700854534316257,1565.11437321703,1492.20395200476,19.4232492055663,0.853025207645886,11.7808918794161,0.853025207645886,23.4208954466812,0.853025207645886,7.25962696272864,12.0377671704778,0.374524828367808,3.36409569627501,13.0089586619133,0.327222836279321,23.4208954466812,0.327222836279321 
 06/22  19:12:00,40.,12.,27.7540832996264,0.0,0.0,23.4003209079907,20.999475045576,19.9997413169116,20.9773801237759,20.0000151596691,20.3009788444033,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7321.19400458104,1000.,0.719728345468773,1565.11418342527,1492.1940993526,19.4168119030375,0.853025207645886,11.7809151192811,0.853025207645886,23.4105744764103,0.853025207645886,7.25944362664165,12.0383708816723,0.374003897233491,3.36409569627501,13.0087786421039,0.327222836279321,23.4105744764103,0.327222836279321 
 06/22  19:13:00,40.,12.,27.7541269180727,0.0,0.0,23.3901358406226,20.9911097555941,19.9999745850025,20.9685922122892,20.0002400471551,20.2914597035286,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7308.38981897214,1000.,0.73253364051533,1565.11400234928,1492.18471862698,19.4104196769901,0.853025207645886,11.7809377125399,0.853025207645886,23.4003209079907,0.853025207645886,7.25927219798925,12.0389624627959,0.37349250027817,3.36409569627501,13.0086069272374,0.327222836279321,23.4003209079907,0.327222836279321 
 06/22  19:14:00,40.,12.,27.7541782896114,0.0,0.0,23.3800278114346,20.9828366911034,20.0001510145377,20.9598981935682,19.9995489652223,20.2820549926055,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7296.18181442938,1000.,0.73860195966419,1565.1138295243,1492.17578463337,19.4040730042219,0.853025207645886,11.7809596424454,0.853025207645886,23.3901358406226,0.853025207645886,7.25911190190664,12.0395428539551,0.372990292564704,3.36409569627501,13.0084430320259,0.327222836279321,23.3901358406226,0.327222836279321 
 06/22  19:15:00,40.,12.,27.7542306817928,0.0,0.0,23.369983101885,20.9746551395001,20.0001443341127,20.9512974655317,19.999470714871,20.2727627438136,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7284.53727157514,1000.,0.758144208749811,1565.11366451059,1492.1672733578,19.3977770896349,0.853025207645886,11.7809811318294,0.853025207645886,23.3800278114346,0.853025207645886,7.25896201395324,12.0401127234287,0.372497133618382,3.36409569627501,13.0082868471838,0.327222836279321,23.3800278114346,0.327222836279321 
 06/22  19:16:00,40.,12.,27.7542740554121,0.0,0.0,23.3600041505431,20.966564273245,19.9999808447944,20.942789286987,19.9999675524149,20.2635810654274,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7273.42540311148,1000.,0.770949481670422,1565.11350689219,1492.15916176605,19.3915229994739,0.853025207645886,11.7810016907454,0.853025207645886,23.369983101885,0.853025207645886,7.25882185683129,12.0406713372286,0.372012511572134,3.36409569627501,13.0081371534297,0.327222836279321,23.369983101885,0.327222836279321 
 06/22  19:17:00,40.,12.,27.7543180023464,0.0,0.0,23.3500955637491,20.9585631207286,19.9997310954404,20.934372753993,19.9997708516517,20.2545080725867,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7262.81694847307,1000.,0.777017783907448,1565.11335627567,1492.15142761915,19.3853122591225,0.853025207645886,11.7810214833174,0.853025207645886,23.3600041505431,0.853025207645886,7.25869079731804,12.0412197568203,0.371536130356757,3.36409569627501,13.0079940398344,0.327222836279321,23.3600041505431,0.327222836279321 
 06/22  19:18:00,40.,12.,27.7543695846525,0.0,0.0,23.3402528199871,20.9506506891096,20.0003167462705,20.9260469230547,20.0001959568116,20.2455419803724,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7252.68486141428,1000.,0.802628502743382,1565.11321228888,1492.1440509519,19.3791475530811,0.853025207645886,11.7810412228622,0.853025207645886,23.3500955637491,0.853025207645886,7.25856824339763,12.0417587713519,0.371067784845272,3.36409569627501,13.0078571376442,0.327222836279321,23.3500955637491,0.327222836279321 
 06/22  19:19:00,40.,12.,27.7544135202688,0.0,0.0,23.3304861860202,20.9428258846335,19.999555232075,20.9178107377436,20.0001943913747,20.2366810067679,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7243.00312454628,1000.,0.796559800941574,1565.11307457982,1492.13701286439,19.3730258303806,0.853025207645886,11.7810600898419,0.853025207645886,23.3402528199871,0.853025207645886,7.25845364157951,12.0422884298392,0.370607165948883,3.36409569627501,13.00772578568,0.327222836279321,23.3402528199871,0.327222836279321 
 06/22  19:20:00,40.,12.,27.754465059113,0.0,0.0,23.3207827811044,20.9350876330822,19.999741644316,20.9096631480831,20.0000069009601,20.2279234719216,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7233.74742376387,1000.,0.821502036954372,1565.11294281568,1492.1302950981,19.3669532551982,0.853025207645886,11.7810791045067,0.853025207645886,23.3304861860202,0.853025207645886,7.25834647439143,12.0428089638728,0.370154255701171,3.36409569627501,13.0075995920757,0.327222836279321,23.3304861860202,0.327222836279321 
 06/22  19:21:00,40.,12.,27.7545170112791,0.0,0.0,23.3111395108411,20.9274347710041,19.9997818027465,20.9016030078891,19.999965599107,20.2192676817151,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7224.89495177117,1000.,0.828238781223666,1565.11281668181,1492.12388108891,19.3609218403489,0.853025207645886,11.781097072882,0.853025207645886,23.3207827811044,0.853025207645886,7.25824625803554,12.0433203352442,0.369708594307079,3.36409569627501,13.0074784478678,0.327222836279321,23.3207827811044,0.327222836279321 
 06/22  19:22:00,40.,12.,27.7545610006965,0.0,0.0,23.3016673054204,20.9198769672876,19.9996217846902,20.8936400411656,20.0002162618315,20.2107232310695,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7216.42373252902,1000.,0.841044013222229,1565.11269588078,1492.11775439992,19.3549295327764,0.853025207645886,11.781114268118,0.853025207645886,23.3111395108411,0.853025207645886,7.25815254019708,12.0438228498164,0.369269852576883,3.36409569627501,13.0073619954004,0.327222836279321,23.3111395108411,0.327222836279321 
 06/22  19:23:00,40.,12.,27.7546050051917,0.0,0.0,23.2921905087446,20.9123986912707,20.00028518159,20.8857587025409,19.9997967143959,20.2022733330689,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7208.31331457906,1000.,0.853180774251501,1565.11258013176,1492.11189910525,19.349044388086,0.853025207645886,11.7811374776125,0.853025207645886,23.3016673054204,0.853025207645886,7.25806489799556,12.0443214990691,0.368840053790869,3.36409569627501,13.0072495259209,0.327222836279321,23.3016673054204,0.327222836279321 
 06/22  19:24:00,40.,12.,27.754656456349,0.0,0.0,23.282830565548,20.9050074781945,19.999683890036,20.8779665465211,20.0001690237038,20.1939261945437,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7200.54449050141,1000.,0.860585968269956,1565.1124691701,1492.10630105488,19.3431583301238,0.853025207645886,11.781152243334,0.853025207645886,23.2921905087446,0.853025207645886,7.25798293606937,12.044804673446,0.36841621338743,3.36409569627501,13.0071414128251,0.327222836279321,23.2921905087446,0.327222836279321 
 06/22  19:25:00,40.,12.,27.7547002636972,0.0,0.0,23.2734493965716,20.8976904916061,20.0001158601402,20.8702506954865,20.0002779605496,20.1856678362608,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7193.09910654911,1000.,0.878791204522064,1565.1123627462,1492.10094629718,19.3373458919528,0.853025207645886,11.7811706939911,0.853025207645886,23.282830565548,0.853025207645886,7.25790628478498,12.0452833776414,0.367999630817971,3.36409569627501,13.0070369462999,0.327222836279321,23.282830565548,0.327222836279321 
 06/22  19:26:00,40.,12.,27.7547519552003,0.0,0.0,23.2641919310345,20.8904572865107,20.0004802292609,20.8626207122525,20.0003288274204,20.1775083235807,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7185.96004169953,1000.,0.885527924382545,1565.11226062404,1492.09582192987,19.3315219121649,0.853025207645886,11.7811824188796,0.853025207645886,23.2734493965716,0.853025207645886,7.25783459856271,12.045749641688,0.367587832616278,3.36409569627501,13.0069358888796,0.327222836279321,23.2734493965716,0.327222836279321 
 06/22  19:27:00,40.,12.,27.7548040847608,0.0,0.0,23.2550365288245,20.88330698613,19.9998308419311,20.8550757182308,19.9996658189874,20.1694459650526,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7179.11129063198,1000.,0.885527695509146,1565.1121625797,1492.09091640666,19.3257756068235,0.853025207645886,11.7811996168899,0.853025207645886,23.2641919310345,0.853025207645886,7.2577675543114,12.0462140523337,0.367182795679926,3.36409569627501,13.0068380890564,0.327222836279321,23.2641919310345,0.327222836279321 
 06/22  19:28:00,40.,12.,27.7548472021837,0.0,0.0,23.2459265276421,20.8762353734668,19.9996844702564,20.8476114807115,19.9998947926484,20.161476237822,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7172.53739570922,1000.,0.911138318872292,1565.11206840098,1492.08621803304,19.3200936695386,0.853025207645886,11.7812178709768,0.853025207645886,23.2550365288245,0.853025207645886,7.25770484996499,12.0466713787129,0.366784673854962,3.36409569627501,13.0067436293947,0.327222836279321,23.2550365288245,0.327222836279321 
 06/22  19:29:00,40.,12.,27.7548910733466,0.0,0.0,23.2368532343745,20.8692391067164,20.0001045678443,20.8402246347405,19.999993464182,20.1535956802405,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7166.22377764114,1000.,0.917206563474672,1565.11197788752,1492.08171559497,19.3144409988147,0.853025207645886,11.781232554926,0.853025207645886,23.2459265276421,0.853025207645886,7.25764620311431,12.0471187988981,0.366392280040431,3.36409569627501,13.0066520216774,0.327222836279321,23.2459265276421,0.327222836279321 
 06/22  19:30:00,40.,12.,27.754942838407,0.0,0.0,23.2278318256816,20.8623162564548,19.9999672321383,20.832913222523,20.0001271049789,20.1458021760035,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7160.1568578597,1000.,0.923943267986294,1565.11189085016,1492.07739875296,19.3088120860999,0.853025207645886,11.7812456254456,0.853025207645886,23.2368532343745,0.853025207645886,7.25759134972793,12.0475585957908,0.366004930814796,3.36409569627501,13.0065628857394,0.327222836279321,23.2368532343745,0.327222836279321 
 06/22  19:31:00,40.,12.,27.754986072488,0.0,0.0,23.2188624090255,20.8554657013679,19.999591091306,20.8256760919065,19.9996063363937,20.1380943331754,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7154.32376186749,1000.,0.930011507460919,1565.11180710983,1492.07325769979,19.3032163162634,0.853025207645886,11.7812584468483,0.853025207645886,23.2278318256816,0.853025207645886,7.25754004295621,12.0479926161334,0.365622605679707,3.36409569627501,13.0064763299795,0.327222836279321,23.2278318256816,0.327222836279321 
 06/22  19:32:00,40.,12.,27.7550383866424,0.0,0.0,23.2099363034819,20.8486865863806,20.0002263965858,20.8185123573999,20.0000158541545,20.1304710071597,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7148.71246434951,1000.,0.955622094318842,1565.11172649648,1492.06928368841,19.2976536433094,0.853025207645886,11.7812710174613,0.853025207645886,23.2188624090255,0.853025207645886,7.25749205201318,12.0484212910249,0.365245168900772,3.36409569627501,13.0063920787344,0.327222836279321,23.2188624090255,0.327222836279321 
 06/22  19:33:00,40.,12.,27.7550903848967,0.0,0.0,23.2010709200942,20.8419780384648,19.9998109040225,20.811421118483,20.0003229127695,20.1229310604591,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7143.31126343542,1000.,0.949553376064865,1565.11164884857,1492.06546836971,19.292118682147,0.853025207645886,11.7812830208567,0.853025207645886,23.2099363034819,0.853025207645886,7.25744716113126,12.048843706866,0.364872380670816,3.36409569627501,13.0063100518489,0.327222836279321,23.2099363034819,0.327222836279321 
 06/22  19:34:00,40.,12.,27.7551332564503,0.0,0.0,23.1922655099469,20.8353391768359,19.9997438870651,20.8044014668164,19.9997415608988,20.1154733738225,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7138.10904584128,1000.,0.961690078403352,1565.11157401276,1492.06180276077,19.286622201833,0.853025207645886,11.7812957725052,0.853025207645886,23.2010709200942,0.853025207645886,7.25740516858389,12.049261459619,0.36450441293664,3.36409569627501,13.006230375309,0.327222836279321,23.2010709200942,0.327222836279321 
 06/22  19:35:00,40.,12.,27.7551854950585,0.0,0.0,23.1835059016526,20.8287690810029,20.0002195094628,20.7974524562489,20.0000207074032,20.1080968216062,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7133.09551734241,1000.,0.981232168920354,1565.1115018439,1492.05827912705,19.2811634256976,0.853025207645886,11.7813080868406,0.853025207645886,23.1922655099469,0.853025207645886,7.25736588577182,12.0496738268345,0.364141235638276,3.36409569627501,13.0061522457628,0.327222836279321,23.1922655099469,0.327222836279321 
 06/22  19:36:00,40.,12.,27.7552292105406,0.0,0.0,23.1748072857376,20.8222667986525,20.0002065062673,20.7905731104538,20.0002416201115,20.1008002743889,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7128.26091402386,1000.,0.981231920342714,1565.11143220482,1492.0548902753,19.2757337651132,0.853025207645886,11.7813197566138,0.853025207645886,23.1835059016526,0.853025207645886,7.25732913636887,12.0500801360444,0.363782494207489,3.36409569627501,13.0060760440706,0.327222836279321,23.1835059016526,0.327222836279321 
 06/22  19:37:00,40.,12.,27.7552723165513,0.0,0.0,23.1661682210624,20.8158313934731,20.000042451777,20.7837624685239,19.9996480928818,20.0935826277222,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7123.59593643377,1000.,0.98730014016664,1565.11136496607,1492.05162906676,19.2703424798036,0.853025207645886,11.7813319958017,0.853025207645886,23.1748072857376,0.853025207645886,7.25729475552326,12.0504819312328,0.363428275812178,3.36409569627501,13.006001528628,0.327222836279321,23.1748072857376,0.327222836279321 
 06/22  19:38:00,40.,12.,27.755324499424,0.0,0.0,23.1575767715179,20.8094619399983,20.0001025782659,20.7770195807582,19.9999759731639,20.0864428045665,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7119.09178887184,1000.,1.00684221242986,1565.11130000547,1492.0484886898,19.2649886238908,0.853025207645886,11.781343800739,0.853025207645886,23.1661682210624,0.853025207645886,7.25726258911088,12.0508783118631,0.363078578143805,3.36409569627501,13.0059285612971,0.327222836279321,23.1661682210624,0.327222836279321 
 06/22  19:39:00,40.,12.,27.7553760677325,0.0,0.0,23.149038905099,20.8031574890484,19.9996617998371,20.770343475221,20.0002870000199,20.0793797187172,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7114.74048229147,1000.,1.00684196068322,1565.11123720774,1492.04546340483,19.2596648619197,0.853025207645886,11.7813549320938,0.853025207645886,23.1575767715179,0.853025207645886,7.25723249303725,12.0512696907481,0.362733016570803,3.36409569627501,13.0058572003339,0.327222836279321,23.1575767715179,0.327222836279321 
 06/22  19:40:00,40.,12.,27.7554198536355,0.0,0.0,23.1405569364056,20.7969171103804,20.0000536765288,20.7637331983841,19.9998103761861,20.0723923091513,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7110.53398707587,1000.,1.01897863578022,1565.11117646402,1492.04254728546,19.2543746561012,0.853025207645886,11.781366034314,0.853025207645886,23.149038905099,0.853025207645886,7.25720433258479,12.0516560032734,0.362391606693327,3.36409569627501,13.0057869017081,0.327222836279321,23.149038905099,0.327222836279321 
 06/22  19:41:00,40.,12.,27.7554712273167,0.0,0.0,23.1321267201674,20.7907398850604,20.0003068349303,20.7571878079848,20.0002721847251,20.0654795308739,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7106.46507746204,1000.,1.03245222733835,1565.11111767143,1492.03973437987,19.2491196206684,0.853025207645886,11.7813770141271,0.853025207645886,23.1405569364056,0.853025207645886,7.25717798180265,12.0520376300609,0.362054302507954,3.36409569627501,13.0057181648039,0.327222836279321,23.1405569364056,0.327222836279321 
 06/22  19:42:00,40.,12.,27.7555148094939,0.0,0.0,23.1237597610009,20.7846249049652,19.9997088636504,20.7507063728009,19.999786564176,20.0586403584663,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7102.5268160207,1000.,1.02571505220634,1565.11106073273,1492.03701913812,19.2438970827944,0.853025207645886,11.781387513158,0.853025207645886,23.1321267201674,0.853025207645886,7.25715332293621,12.0524145285352,0.361720950375294,3.36409569627501,13.0056506925895,0.327222836279321,23.1321267201674,0.327222836279321 
 06/22  19:43:00,40.,12.,27.7555580812224,0.0,0.0,23.1154355499293,20.7785521396771,19.9998226879406,20.744269982751,19.9999838286792,20.0518623992618,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7098.71388916658,1000.,1.05132555505943,1565.11100557534,1492.03439732992,19.238713952951,0.853025207645886,11.7803873994374,0.853025207645886,23.1237597610009,0.853025207645886,7.25713024589369,12.0514943698315,0.361594078674512,3.36409569627501,13.0055840364226,0.327222836279321,23.1237597610009,0.327222836279321 
 06/22  19:44:00,40.,12.,27.7556098390544,0.0,0.0,23.1071634363987,20.7725432438332,19.9998697022618,20.7378988550307,20.0001357993388,20.0451575491214,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7095.02255603028,1000.,1.05132529825149,1565.11095214849,1492.03186463878,19.2335577746376,0.853025207645886,11.7810331014644,0.853025207645886,23.1154355499293,0.853025207645886,7.25710864774752,12.052675185369,0.361141147727452,3.36409569627501,13.0055186675509,0.327222836279321,23.1154355499293,0.327222836279321 
 06/22  19:45:00,40.,12.,27.7556620495075,0.0,0.0,23.0989460241396,20.7666050818909,20.0000400551061,20.7315993846333,20.0005334561392,20.0385295468912,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7091.44751250747,1000.,1.06413041436095,1565.11090037849,1492.02941726281,19.2284340915096,0.853025207645886,11.7812791044129,0.853025207645886,23.1071634363987,0.853025207645886,7.25708843226814,12.0533402995871,0.36077194636994,3.36409569627501,13.0054540499386,0.327222836279321,23.1071634363987,0.327222836279321 
 06/22  19:46:00,40.,12.,27.7557054087258,0.0,0.0,23.0907910057104,20.7607334719717,19.9996905795191,20.725367616535,20.0004761926363,20.0319758404126,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7087.98099684636,1000.,1.06413015771476,1565.1108501541,1492.02705069703,19.223344672614,0.853025207645886,11.7813763284071,0.853025207645886,23.0989460241396,0.853025207645886,7.25706950948809,12.0538116062594,0.360436035594803,3.36409569627501,13.0053906253062,0.327222836279321,23.0989460241396,0.327222836279321 
 06/22  19:47:00,40.,12.,27.7557567688996,0.0,0.0,23.0826850906593,20.7549038832117,20.0001941338251,20.7191804476914,19.9995681686971,20.0254816612807,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7084.61615847257,1000.,1.07626680726391,1565.11080137411,1492.02476074291,19.2182940242748,0.853025207645886,11.7804315789861,0.853025207645886,23.0907910057104,0.853025207645886,7.25705179529453,12.0529473025298,0.360312006375618,3.36409569627501,13.0053277954842,0.327222836279321,23.0907910057104,0.327222836279321 
 06/22  19:48:00,40.,12.,27.7558089139057,0.0,0.0,23.0746229812451,20.7491345488875,19.9997817697815,20.7130548917195,19.999764188655,20.0190569847717,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7081.34846198525,1000.,1.08367192056547,1565.11075397459,1492.02254388943,19.213274079574,0.853025207645886,11.7810739338599,0.853025207645886,23.0826850906593,0.853025207645886,7.25703521104823,12.0541068861513,0.359874414132494,3.36409569627501,13.0052658700327,0.327222836279321,23.0826850906593,0.327222836279321 
 06/22  19:49:00,40.,12.,27.7558442862106,0.0,0.0,23.0666051067943,20.7434312212457,19.9999538363046,20.7069962929244,20.0001510845355,20.0127048618337,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7078.17327507149,1000.,1.09580856415101,1565.11070789261,1492.02039611993,19.2082815246147,0.853025207645886,11.7813177283562,0.853025207645886,23.0746229812451,0.853025207645886,7.25701968322742,12.0547536337295,0.359519571609169,3.36409569627501,13.0052047328515,0.327222836279321,23.0746229812451,0.327222836279321 
 06/22  19:50:00,40.,12.,27.7558954625906,0.0,0.0,23.0586460971345,20.7377710551951,19.9999895482837,20.7009831381457,19.9998674587088,20.0064115659371,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7075.08589736033,1000.,1.09580830600692,1565.11066306211,1492.01831353309,19.2033166239603,0.853025207645886,11.780421754077,0.853025207645886,23.0666051067943,0.853025207645886,7.25700514309472,12.0539424300888,0.35939492527721,3.36409569627501,13.0051443947974,0.327222836279321,23.0666051067943,0.327222836279321 
 06/22  19:51:00,40.,12.,27.7559476932486,0.0,0.0,23.050737538425,20.7321707551204,20.0001917076279,20.6950310219119,19.9996806630643,20.0001863012965,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7072.08256726067,1000.,1.10861340250186,1565.1106194283,1492.01629349998,19.198388230186,0.853025207645886,11.7810866456509,0.853025207645886,23.0586460971345,0.853025207645886,7.25699152638584,12.0551187945784,0.358962758049474,3.36409569627501,13.0050844438958,0.327222836279321,23.0586460971345,0.327222836279321 
 06/22  19:52:00,40.,12.,27.7559907731496,0.0,0.0,23.042879777177,20.726634514393,19.9999553286342,20.6891438360861,20.0001216030525,20.0001430479271,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7069.15881509856,1000.,1.29036661314416,1565.11057692686,1492.01433306303,19.1934913797625,0.853025207645886,11.7813394106582,0.853025207645886,23.050737538425,0.853025207645886,7.25697877301846,12.0557656641865,0.358615944098982,3.36409569627501,13.0050254614004,0.327222836279321,23.050737538425,0.327222836279321 
 06/22  19:53:00,40.,12.,27.7560423342964,0.0,0.0,23.0351737125855,20.7211392487003,19.9997856942483,20.683299847032,20.0003010244989,19.9999980310578,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7066.31001976146,1000.,1.20475934922731,1565.11053549347,1492.01242912234,19.1886260477187,0.853025207645886,11.7804738424665,0.853025207645886,23.042879777177,0.853025207645886,7.25696682682011,12.0549836417015,0.358494626794469,3.36409569627501,13.0049668353992,0.327222836279321,23.042879777177,0.327222836279321 
 06/22  19:54:00,40.,12.,27.7560941671975,0.0,0.0,23.0276499996632,20.7157011544501,20.0001011054803,20.6775141777317,19.999747838191,20.0000727790404,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7063.53312729982,1000.,1.26083217351682,1565.11049508187,1492.01057923907,19.1838544152453,0.853025207645886,11.7811283847834,0.853025207645886,23.0351737125855,0.853025207645886,7.25695563527372,12.0561320115102,0.358077356100031,3.36409569627501,13.0049086304361,0.327222836279321,23.0351737125855,0.327222836279321 
 06/22  19:55:00,40.,12.,27.756137364039,0.0,0.0,23.0202823125973,20.71032470641,20.0001265645456,20.6717909930023,20.0003165279587,20.0001283674373,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7060.82431975548,1000.,1.2826397268796,1565.11045564255,1492.00878043153,19.1791955207415,0.853025207645886,11.7813848804198,0.853025207645886,23.0276499996632,0.853025207645886,7.25694514927979,12.0567648376827,0.357746567314733,3.36409569627501,13.0048512541319,0.327222836279321,23.0276499996632,0.327222836279321 
 06/22  19:56:00,40.,12.,27.7561810471015,0.0,0.0,23.013049392594,20.704988452635,20.0002385611807,20.6661101053951,20.0000858797184,19.9999717598617,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7058.18042820358,1000.,1.29030501525085,1565.11041712941,1492.00702991872,19.1746328740825,0.853025207645886,11.7805830971885,0.853025207645886,23.0202823125973,0.853025207645886,7.25693532293392,12.0560425355496,0.357632250697936,3.36409569627501,13.0047940069925,0.327222836279321,23.0202823125973,0.327222836279321 
 06/22  19:57:00,40.,12.,27.7562331464408,0.0,0.0,23.005913026864,20.6997075190415,19.9999509583611,20.660485642377,19.9997661110798,20.0001535227189,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7055.59946660665,1000.,1.32204386976586,1565.11037951542,1492.00532543008,19.1701535977112,0.853025207645886,11.7812039365299,0.853025207645886,23.013049392594,0.853025207645886,7.25692611331895,12.057125797171,0.357241204604033,3.36409569627501,13.0047374568919,0.327222836279321,23.013049392594,0.327222836279321 
 06/22  19:58:00,40.,12.,27.7562760983641,0.0,0.0,22.9988532831387,20.6944676246828,19.9998089554006,20.6549041341296,20.000013456934,20.0001181165877,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7053.08033529193,1000.,1.3348488094397,1565.11034278846,1492.00366503155,19.1657339544297,0.853025207645886,11.7804839100109,0.853025207645886,23.005913026864,0.853025207645886,7.25691748031053,12.0564972479029,0.35712054192745,3.36409569627501,13.0046811017573,0.327222836279321,23.005913026864,0.327222836279321 
 06/22  19:59:00,40.,12.,27.7563280128891,0.0,0.0,22.9918617198886,20.6892858270098,20.0002196927805,20.6493815311306,20.0001141913411,20.0000742835041,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7050.62213304517,1000.,1.35758506496896,1565.11030693576,1492.00204755652,19.161361803509,0.853025207645886,11.7811815843513,0.853025207645886,22.9988532831387,0.853025207645886,7.25690938639542,12.0576688307762,0.356722470877425,3.36409569627501,13.0046253069193,0.327222836279321,22.9988532831387,0.327222836279321 
 06/22  20:00:00,40.,12.,27.7563797045844,0.0,0.0,22.984941697451,20.6841464706146,20.0003548856386,20.6439030905779,20.0004940269623,19.9999370631304,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7048.22321314181,1000.,1.37265565701284,1565.11027193484,1492.00047177822,19.157031818756,0.853025207645886,11.7804933314971,0.853025207645886,22.9918617198886,0.853025207645886,7.25690179650151,12.0570733726328,0.356602404885168,3.36409569627501,13.0045697584526,0.327222836279321,22.9918617198886,0.327222836279321 
 06/22  20:01:00,40.,12.,27.7564223088386,0.0,0.0,23.1639153471231,20.8317579311798,20.1794898718831,20.7811591427015,20.1785553313015,20.074685422894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.984941697451,0.0,22.984941697451,0.0,22.984941697451,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,22.984941697451,0.0 
 06/22  20:02:00,40.,12.,27.7564739671149,0.0,0.0,23.416580119651,21.0529833684448,20.4420382442337,20.9875092551851,20.4393219137706,20.1878701678731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1639153471231,0.0,23.1639153471231,0.0,23.1639153471231,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,23.1639153471231,0.0 
 06/22  20:03:00,40.,12.,27.7565257842377,0.0,0.0,23.6504342258648,21.2712305902246,20.6969907134079,21.1915519317951,20.6925014642168,20.302979637358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.416580119651,0.0,23.416580119651,0.0,23.416580119651,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,23.416580119651,0.0 
 06/22  20:04:00,40.,12.,27.7565608315226,0.0,0.0,23.8376704867128,21.4562067988441,20.9094593212881,21.3649282910573,20.903509411702,20.4046692767573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.6504342258648,0.0,23.6504342258648,0.0,23.6504342258648,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,23.6504342258648,0.0 
 06/22  20:05:00,40.,12.,27.7566128985653,0.0,0.0,23.9866354030243,21.6164837830492,21.0789487161034,21.5139854892256,21.071872455672,20.4912047194463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.8376704867128,0.0,23.8376704867128,0.0,23.8376704867128,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,23.8376704867128,0.0 
 06/22  20:06:00,40.,12.,27.7566640238049,0.0,0.0,24.107999539531,21.7583791569023,21.2215628003115,21.6451728307895,21.2138098793842,20.5650063663295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.9866354030243,0.0,23.9866354030243,0.0,23.9866354030243,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,23.9866354030243,0.0 
 06/22  20:07:00,40.,12.,27.7567076890816,0.0,0.0,24.2103410951752,21.8853959131779,21.3466658966123,21.7624019484372,21.3384953340776,20.6287379487038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.107999539531,0.0,24.107999539531,0.0,24.107999539531,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.107999539531,0.0 
 06/22  20:08:00,40.,12.,27.7567593969823,0.0,0.0,24.2977631514046,21.9994933646345,21.4581746133723,21.8677852672202,21.4496977904178,20.6842866177038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.2103410951752,0.0,24.2103410951752,0.0,24.2103410951752,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.2103410951752,0.0 
 06/22  20:09:00,40.,12.,27.7568107506968,0.0,0.0,24.3749503505792,22.1021792806226,21.5578175689181,21.9627450441649,21.5490836722368,20.7329240561294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.2977631514046,0.0,24.2977631514046,0.0,24.2977631514046,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.2977631514046,0.0 
 06/22  20:10:00,40.,12.,27.7568537791481,0.0,0.0,24.4433755635023,22.1946392539976,21.6468293980675,22.0483474082176,21.6378724747298,20.7755869049591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.3749503505792,0.0,24.3749503505792,0.0,24.3749503505792,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.3749503505792,0.0 
 06/22  20:11:00,40.,12.,27.7569052408104,0.0,0.0,24.5038009306681,22.277973580744,21.7264104364889,22.1255762163003,21.7172636299541,20.8130505890797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.4433755635023,0.0,24.4433755635023,0.0,24.4433755635023,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.4433755635023,0.0 
 06/22  20:12:00,40.,12.,27.7569493752685,0.0,0.0,24.5570407499975,22.3532417457746,21.7977875298971,22.1953901228892,21.788483520937,20.8459953691336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5038009306681,0.0,24.5038009306681,0.0,24.5038009306681,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.5038009306681,0.0 
 06/22  20:13:00,40.,12.,27.7569921981976,0.0,0.0,24.604013414545,22.4214130699698,21.8620468865394,22.2586735451871,21.8526158186882,20.8750225186264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5570407499975,0.0,24.5570407499975,0.0,24.5570407499975,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.5570407499975,0.0 
 06/22  20:14:00,40.,12.,27.7570435941015,0.0,0.0,24.6455564283125,22.4833332883769,21.9201392199174,22.3162007154244,21.9106075721564,20.902050642874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.604013414545,0.0,24.604013414545,0.0,24.604013414545,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.604013414545,0.0 
 06/22  20:15:00,40.,12.,27.7570951488657,0.0,0.0,24.6824742479097,22.5397495012592,21.9728963043893,22.3686566669647,21.9632868853139,20.9276258853403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6455564283125,0.0,24.6455564283125,0.0,24.6455564283125,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.6455564283125,0.0 
 06/22  20:16:00,40.,12.,27.7571383093134,0.0,0.0,24.7154468889287,22.5913138307092,22.02103035078,22.4166396489165,22.0113627516091,20.9518106409059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6824742479097,0.0,24.6824742479097,0.0,24.6824742479097,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.6824742479097,0.0 
 06/22  20:17:00,40.,12.,27.7571898306162,0.0,0.0,24.7450456517608,22.6385941507469,22.0651480303534,22.4606708337189,22.055439132354,20.9746100644901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.7154468889287,0.0,24.7154468889287,0.0,24.7154468889287,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.7154468889287,0.0 
 06/22  20:18:00,40.,12.,27.7572413199902,0.0,0.0,24.771743942803,22.6820860256737,22.1057678412311,22.5012053081126,22.0960322404127,20.996078533885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.7450456517608,0.0,24.7450456517608,0.0,24.7450456517608,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.7450456517608,0.0 
 06/22  20:19:00,40.,12.,27.7572845681855,0.0,0.0,24.7959472536003,22.7222231817729,22.1433350997123,22.5386416930248,22.1335854418307,21.016308053699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.771743942803,0.0,24.771743942803,0.0,24.771743942803,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.771743942803,0.0 
 06/22  20:20:00,40.,12.,27.7573285254422,0.0,0.0,24.8179978309598,22.7593857091412,22.1782332703905,22.573329614035,22.1684805218492,21.0354007430922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.7959472536003,0.0,24.7959472536003,0.0,24.7959472536003,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.7959472536003,0.0 
 06/22  20:21:00,40.,12.,27.7573800768711,0.0,0.0,24.8381922106117,22.7939069989677,22.2107930325128,22.6055760052067,22.2010467080718,21.0534538442438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8179978309598,0.0,24.8179978309598,0.0,24.8179978309598,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.8179978309598,0.0 
 06/22  20:22:00,40.,12.,27.7574231429517,0.0,0.0,24.8567813769682,22.8260794921262,22.2412995891216,22.6356503179887,22.231567947638,21.0705553930742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8381922106117,0.0,24.8381922106117,0.0,24.8381922106117,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.8381922106117,0.0 
 06/22  20:23:00,40.,12.,27.7574745231467,0.0,0.0,24.8739829935765,22.8561598499772,22.2699990566803,22.6637892222709,22.2602892703712,21.0867847210552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8567813769682,0.0,24.8567813769682,0.0,24.8567813769682,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.8567813769682,0.0 
 06/22  20:24:00,40.,12.,27.7575255491126,0.0,0.0,24.8899811772473,22.8843733607389,22.2971038563602,22.6902006105505,22.2874221569745,21.1022137358991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8739829935765,0.0,24.8739829935765,0.0,24.8739829935765,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.8739829935765,0.0 
 06/22  20:25:00,40.,12.,27.757568860089,0.0,0.0,24.9049357628644,22.9109179236595,22.3227974863534,22.7150672310221,22.313149291088,21.1169080435557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8899811772473,0.0,24.8899811772473,0.0,24.8899811772473,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.8899811772473,0.0 
 06/22  20:26:00,40.,12.,27.7576207377565,0.0,0.0,24.9189820268214,22.935967433548,22.3472385318062,22.738549771431,22.3376285516426,21.1309275741735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9049357628644,0.0,24.9049357628644,0.0,24.9049357628644,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.9049357628644,0.0 
 06/22  20:27:00,40.,12.,27.7576720405152,0.0,0.0,24.9322376243388,22.959674828977,22.3705641970284,22.7607896448752,22.3609965299295,21.1443271068349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9189820268214,0.0,24.9189820268214,0.0,24.9189820268214,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.9189820268214,0.0 
 06/22  20:28:00,40.,12.,27.757707042552,0.0,0.0,24.9448022350473,22.9821746765893,22.3928932615533,22.7819113495482,22.3833714726869,21.157156629983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9322376243388,0.0,24.9322376243388,0.0,24.9322376243388,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.9322376243388,0.0 
 06/22  20:29:00,40.,12.,27.7577587031243,0.0,0.0,24.9567627382944,23.0035854975322,22.4143286843416,22.8020245992122,22.4048558751854,21.1694617552505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9448022350473,0.0,24.9448022350473,0.0,24.9448022350473,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.9448022350473,0.0 
 06/22  20:30:00,40.,12.,27.7578096608259,0.0,0.0,24.9681928203791,23.0240117396599,22.4349597815089,22.8212261277642,22.4255386494272,21.1812840458579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9567627382944,0.0,24.9567627382944,0.0,24.9567627382944,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.9567627382944,0.0 
