Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  20:31:00,40.,12.,27.7578529953126,0.0,0.0,24.9791568617166,23.0435455540007,22.4548641482815,22.83960131937,22.4454970379269,21.1926613851952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9681928203791,0.0,24.9681928203791,0.0,24.9681928203791,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.9681928203791,0.0 
 06/22  20:32:00,40.,12.,27.7579045905002,0.0,0.0,24.9897095275773,23.0622683001267,22.4741092645818,22.8572255886961,22.4647982122818,21.2036282685015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9791568617166,0.0,24.9791568617166,0.0,24.9791568617166,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.9791568617166,0.0 
 06/22  20:33:00,40.,12.,27.75795576214,0.0,0.0,24.9998987217002,23.0802519035139,22.4927539150286,22.8741656289622,22.4835006871479,21.2142161179076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9897095275773,0.0,24.9897095275773,0.0,24.9897095275773,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.9897095275773,0.0 
 06/22  20:34:00,40.,12.,27.7579991649824,0.0,0.0,25.0097651623555,23.0975600044571,22.5108493729602,22.8904804674263,22.5016554990886,21.2244535318465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9998987217002,0.0,24.9998987217002,0.0,24.9998987217002,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,24.9998987217002,0.0 
 06/22  20:35:00,40.,12.,27.7580502932097,0.0,0.0,25.0193446654164,23.1142489960042,22.5284404507184,22.9062224216195,22.5193072524134,21.2343665509809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0097651623555,0.0,25.0097651623555,0.0,25.0097651623555,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.0097651623555,0.0 
 06/22  20:36:00,40.,12.,27.7581019818641,0.0,0.0,25.0286676998714,23.1303689006263,22.5455663727827,22.9214379062358,22.5364949884897,21.2439788691918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0193446654164,0.0,25.0193446654164,0.0,25.0193446654164,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.0193446654164,0.0 
 06/22  20:37:00,40.,12.,27.7581448464993,0.0,0.0,25.0377611957467,23.1459641648135,22.5622615537599,22.9361681666036,22.5532529604449,21.2533120576403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0286676998714,0.0,25.0286676998714,0.0,25.0286676998714,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.0286676998714,0.0 
 06/22  20:38:00,40.,12.,27.7581882629761,0.0,0.0,25.0466480709703,23.16107432778,22.5785562421271,22.9504498952473,22.56961127408,21.2623857418653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0377611957467,0.0,25.0377611957467,0.0,25.0377611957467,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.0377611957467,0.0 
 06/22  20:39:00,40.,12.,27.7582392936158,0.0,0.0,25.0553487087081,23.1757346307539,22.5944770976936,22.9643157953824,22.5855964628946,21.2712177903271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0466480709703,0.0,25.0466480709703,0.0,25.0466480709703,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.0466480709703,0.0 
 06/22  20:40:00,40.,12.,27.7582825685174,0.0,0.0,25.0638804475232,23.1899765267543,22.6100476659492,22.9777950517025,22.6012319603352,21.2798244618031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0553487087081,0.0,25.0553487087081,0.0,25.0553487087081,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.0553487087081,0.0 
 06/22  20:41:00,40.,12.,27.7583335656465,0.0,0.0,25.0722588345533,23.2038281488028,22.6252888078481,22.9909137642163,22.6165385277668,21.2882205639621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0638804475232,0.0,25.0638804475232,0.0,25.0638804475232,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.0638804475232,0.0 
 06/22  20:42:00,40.,12.,27.7583851231377,0.0,0.0,25.0804970720049,23.2173146981721,22.6402190489375,23.0036953073189,22.6315346020381,21.2964195749799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0722588345533,0.0,25.0722588345533,0.0,25.0722588345533,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.0722588345533,0.0 
 06/22  20:43:00,40.,12.,27.7584284955418,0.0,0.0,25.0886071241511,23.2304588052135,22.6548549003821,23.0161606647527,22.646236615154,21.3044337770083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0804970720049,0.0,25.0804970720049,0.0,25.0804970720049,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.0804970720049,0.0 
 06/22  20:44:00,40.,12.,27.7584792659974,0.0,0.0,25.0965991146915,23.2432808246005,22.6692111154119,23.0283287029986,22.6606592495553,21.3122743556022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0886071241511,0.0,25.0886071241511,0.0,25.0886071241511,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.0886071241511,0.0 
 06/22  20:45:00,40.,12.,27.75853091952,0.0,0.0,25.1044823443998,23.255799114436,22.6833009302551,23.040216430857,22.6748156780384,21.3199515122882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0965991146915,0.0,25.0965991146915,0.0,25.0965991146915,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.0965991146915,0.0 
 06/22  20:46:00,40.,12.,27.7585740668364,0.0,0.0,25.1122646354069,23.2680302602475,22.6971362518863,23.0518392070621,22.688717750627,21.3274745450154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1044823443998,0.0,25.1044823443998,0.0,25.1044823443998,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.1044823443998,0.0 
 06/22  20:47:00,40.,12.,27.7586255254871,0.0,0.0,25.1199131819562,23.2799799997214,22.7107168920987,23.0632020876862,22.7023651751534,21.3348457666968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1122646354069,0.0,25.1122646354069,0.0,25.1122646354069,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.1122646354069,0.0 
 06/22  20:48:00,40.,12.,27.7586688615486,0.0,0.0,25.1274895013668,23.2916736587951,22.7240664230218,23.0743287996261,22.7157815451017,21.3420808570073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1199131819562,0.0,25.1199131819562,0.0,25.1199131819562,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.1199131819562,0.0 
 06/22  20:49:00,40.,12.,27.7587113288937,0.0,0.0,25.1349617579155,23.303116548969,22.7371853703057,23.0852240551943,22.7289673027717,21.3491817331426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1274895013668,0.0,25.1274895013668,0.0,25.1274895013668,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.1274895013668,0.0 
 06/22  20:50:00,40.,12.,27.7587625940042,0.0,0.0,25.1423807115104,23.3143295853299,22.7500931381937,23.0959074521368,22.741941870575,21.3561614793465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1349617579155,0.0,25.1349617579155,0.0,25.1349617579155,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.1349617579155,0.0 
 06/22  20:51:00,40.,12.,27.7588141164526,0.0,0.0,25.1497080672921,23.3253145034175,22.7627869401331,23.1063803386147,22.7547023767555,21.363019930868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1423807115104,0.0,25.1423807115104,0.0,25.1423807115104,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.1423807115104,0.0 
 06/22  20:52:00,40.,12.,27.7588571358639,0.0,0.0,25.1569497379155,23.3360802113165,22.7752728909342,23.1166508952148,22.7672549029629,21.3697622947066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1497080672921,0.0,25.1497080672921,0.0,25.1497080672921,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.1497080672921,0.0 
 06/22  20:53:00,40.,12.,27.7589084634278,0.0,0.0,25.1641229331288,23.3466379969562,22.787560326745,23.1267296013704,22.7796087717523,21.3763952360206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1569497379155,0.0,25.1569497379155,0.0,25.1569497379155,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.1569497379155,0.0 
 06/22  20:54:00,40.,12.,27.7589596412418,0.0,0.0,25.1712386786169,23.356997889064,22.7996574190674,23.1366257612082,22.791772139657,21.3829245562136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1641229331288,0.0,25.1641229331288,0.0,25.1641229331288,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.1641229331288,0.0 
 06/22  20:55:00,40.,12.,27.7590028759496,0.0,0.0,25.1783022422062,23.3671681603734,22.811570549542,23.1463470208663,22.8037513690957,21.3893549522741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1712386786169,0.0,25.1712386786169,0.0,25.1712386786169,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.1712386786169,0.0 
 06/22  20:56:00,40.,12.,27.7590540203043,0.0,0.0,25.1853155978947,23.3771558747075,22.8233049413293,23.1558998857695,22.8155516624072,21.3956903824286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1783022422062,0.0,25.1783022422062,0.0,25.1783022422062,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.1783022422062,0.0 
 06/22  20:57:00,40.,12.,27.7591052507305,0.0,0.0,25.1922803416789,23.3869673922981,22.8348652411037,23.1652902008952,22.8271776461393,21.4019343753719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1853155978947,0.0,25.1853155978947,0.0,25.1853155978947,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.1853155978947,0.0 
 06/22  20:58:00,40.,12.,27.7591402056637,0.0,0.0,25.1991976303823,23.3966086195903,22.8462557960157,23.1745233883964,22.8386336489353,21.4080901732045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1922803416789,0.0,25.1922803416789,0.0,25.1922803416789,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.1922803416789,0.0 
 06/22  20:59:00,40.,12.,27.7591910935539,0.0,0.0,25.2060691435248,23.4060851034885,22.8574807428453,23.1836045370466,22.8499237907746,21.414160785343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1991976303823,0.0,25.1991976303823,0.0,25.1991976303823,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.1991976303823,0.0 
 06/22  21:00:00,40.,12.,27.7592422680173,0.0,0.0,25.2128960992475,23.4154020615571,22.8685440236411,23.1925384305623,22.8610519984278,21.4201490046581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2060691435248,0.0,25.2060691435248,0.0,25.2060691435248,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.2060691435248,0.0 
 06/22  21:01:00,40.,12.,27.7592422680173,0.0,0.0,25.2196799800108,23.4245563049936,22.8794428038927,23.2013207333284,22.8720154224826,21.4260574756252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2128960992475,0.0,25.2128960992475,0.0,25.2128960992475,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.2128960992475,0.0 
 06/22  21:02:00,40.,12.,27.7592422680173,0.0,0.0,25.2264214861531,23.4335452403719,22.8901745090764,23.209947714707,22.8828114744287,21.4318886305353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2196799800108,0.0,25.2196799800108,0.0,25.2196799800108,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.2196799800108,0.0 
 06/22  21:03:00,40.,12.,27.7592422680173,0.0,0.0,25.2331218058088,23.4423703265461,22.9007400007171,23.2184200948839,22.8934410034253,21.4376447084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2264214861531,0.0,25.2264214861531,0.0,25.2264214861531,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.2264214861531,0.0 
 06/22  21:04:00,40.,12.,27.7592422680173,0.0,0.0,25.239781674775,23.4510359740953,22.9111427975031,23.2267418924877,22.9039075173543,21.4433277837736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2331218058088,0.0,25.2331218058088,0.0,25.2331218058088,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.2331218058088,0.0 
 06/22  21:05:00,40.,12.,27.7592344027052,0.0,0.0,25.2464024191357,23.4595476980998,22.9213874900146,23.2349184077194,22.9142155971964,21.4489397931795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.239781674775,0.0,25.239781674775,0.0,25.239781674775,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.239781674775,0.0 
 06/22  21:06:00,40.,12.,27.7592422680173,0.0,0.0,25.2529847978385,23.4679110062815,22.9314787303553,23.2429549902865,22.9243698863685,21.4544825482844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2464024191357,0.0,25.2464024191357,0.0,25.2464024191357,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.2464024191357,0.0 
 06/22  21:07:00,40.,12.,27.7592422680173,0.0,0.0,25.2595300963118,23.4761310189311,22.9414208634582,23.2508566072793,22.9343747218597,21.459957749819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2529847978385,0.0,25.2529847978385,0.0,25.2529847978385,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.2529847978385,0.0 
 06/22  21:08:00,40.,12.,27.7592422680173,0.0,0.0,25.2660389707446,23.4842124386941,22.9512178843083,23.2586278007133,22.9442340913698,21.4653669938022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2595300963118,0.0,25.2595300963118,0.0,25.2595300963118,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.2595300963118,0.0 
 06/22  21:09:00,40.,12.,27.7592422680173,0.0,0.0,25.2725126157556,23.4921596225637,22.9608734977159,23.2662727609558,22.953951693032,21.4707117835928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2660389707446,0.0,25.2660389707446,0.0,25.2660389707446,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.2660389707446,0.0 
 06/22  21:10:00,40.,12.,27.7592422680173,0.0,0.0,25.278951581172,23.4999766430861,22.9703911737403,23.2737953915832,22.9635309907976,21.4759935347231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2725126157556,0.0,25.2725126157556,0.0,25.2725126157556,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.2725126157556,0.0 
 06/22  21:11:00,40.,12.,27.7592422680173,0.0,0.0,25.2853569817629,23.5076673324427,22.9797741881909,23.2811993555181,22.9729752548985,21.4812135859425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.278951581172,0.0,25.278951581172,0.0,25.278951581172,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.278951581172,0.0 
 06/22  21:12:00,40.,12.,27.7592422680173,0.0,0.0,25.2917279444354,23.5150673833656,22.9890256442911,23.2884880994657,22.9822875834762,21.4863732027476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2853569817629,0.0,25.2853569817629,0.0,25.2853569817629,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.2853569817629,0.0 
 06/22  21:13:00,40.,12.,27.7592422680173,0.0,0.0,25.2980667559585,23.5222348777999,22.9981484773824,23.2956648616287,22.9914709072512,21.491473571466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2917279444354,0.0,25.2917279444354,0.0,25.2917279444354,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.2917279444354,0.0 
 06/22  21:14:00,40.,12.,27.7592344027052,0.0,0.0,25.3043753779418,23.5292440632396,23.0071455066285,23.3027327253372,23.0005280411954,21.4965158429139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2980667559585,0.0,25.2980667559585,0.0,25.2980667559585,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.2980667559585,0.0 
 06/22  21:15:00,40.,12.,27.7592422680173,0.0,0.0,25.3106553488614,23.5361337602356,23.0160194352281,23.3096946222523,23.0094616847174,21.5015011229356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3043753779418,0.0,25.3043753779418,0.0,25.3043753779418,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3043753779418,0.0 
 06/22  21:16:00,40.,12.,27.7592422680173,0.0,0.0,25.3169068742811,23.5429168294078,23.0247728446303,23.3165533294416,23.0182744158513,21.5064304597092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3106553488614,0.0,25.3106553488614,0.0,25.3106553488614,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3106553488614,0.0 
 06/22  21:17:00,40.,12.,27.7592422680173,0.0,0.0,25.3231305454316,23.5495962449181,23.0334082067517,23.3233114845489,23.0269687034492,21.5113048516813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3169068742811,0.0,25.3169068742811,0.0,25.3169068742811,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3169068742811,0.0 
 06/22  21:18:00,40.,12.,27.7592422680173,0.0,0.0,25.3293263003396,23.5561734640353,23.0419278939046,23.3299715975783,23.0355469170883,21.5161252509427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3231305454316,0.0,25.3231305454316,0.0,25.3231305454316,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3231305454316,0.0 
 06/22  21:19:00,40.,12.,27.7592422680173,0.0,0.0,25.3354947702669,23.5626507246502,23.0503341917112,23.3365360662795,23.0440113399628,21.5208925724275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3293263003396,0.0,25.3293263003396,0.0,25.3293263003396,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3293263003396,0.0 
 06/22  21:20:00,40.,12.,27.7592422680173,0.0,0.0,25.3416359536003,23.5690308846389,23.0586293044282,23.3430071831409,23.0523641741915,21.5256076941028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3354947702669,0.0,25.3354947702669,0.0,25.3354947702669,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3354947702669,0.0 
 06/22  21:21:00,40.,12.,27.7592422680173,0.0,0.0,25.3477505307575,23.5753169420668,23.0668153638985,23.3493871466604,23.0606075497503,21.5302714637509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3416359536003,0.0,25.3416359536003,0.0,25.3416359536003,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3416359536003,0.0 
 06/22  21:22:00,40.,12.,27.7592422680173,0.0,0.0,25.3538385032733,23.5815117361601,23.0748944323434,23.3556780655551,23.0687435272495,21.5348846977919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3477505307575,0.0,25.3477505307575,0.0,25.3477505307575,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3477505307575,0.0 
 06/22  21:23:00,40.,12.,27.7592422680173,0.0,0.0,25.3599005579716,23.5876179047624,23.0828685098112,23.3618819682597,23.0767741053661,21.5394481874915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3538385032733,0.0,25.3538385032733,0.0,25.3538385032733,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3538385032733,0.0 
 06/22  21:24:00,40.,12.,27.7592422680173,0.0,0.0,25.3659366815255,23.593637882692,23.0907395357694,23.3680008056478,23.084701222423,21.5439626972621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3599005579716,0.0,25.3599005579716,0.0,25.3599005579716,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3599005579716,0.0 
 06/22  21:25:00,40.,12.,27.7592422680173,0.0,0.0,25.3719475589404,23.5995739612514,23.0985093956074,23.3740364593378,23.0925267628773,21.5484289705337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3659366815255,0.0,25.3659366815255,0.0,25.3659366815255,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3659366815255,0.0 
 06/22  21:26:00,40.,12.,27.7592422680173,0.0,0.0,25.3779331586427,23.6054282906271,23.1061799212987,23.379990743244,23.1002525579718,21.5528477275946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3719475589404,0.0,25.3719475589404,0.0,25.3719475589404,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3719475589404,0.0 
 06/22  21:27:00,40.,12.,27.7592422680173,0.0,0.0,25.3838941596635,23.6112029209521,23.1137528971615,23.3858654109374,23.1078803914826,21.5572196711603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3779331586427,0.0,25.3779331586427,0.0,25.3779331586427,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3779331586427,0.0 
 06/22  21:28:00,40.,12.,27.7592422680173,0.0,0.0,25.389830509474,23.6168997894091,23.1212300597911,23.3916621562646,23.115411999642,21.5615454838129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3838941596635,0.0,25.3838941596635,0.0,25.3838941596635,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3838941596635,0.0 
 06/22  21:29:00,40.,12.,27.7592422680173,0.0,0.0,25.3957428778624,23.6225207542051,23.1286131032628,23.397382619979,23.1228490763308,21.5658258333281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.389830509474,0.0,25.389830509474,0.0,25.389830509474,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.389830509474,0.0 
 06/22  21:30:00,40.,12.,27.7592422680173,0.0,0.0,25.401631189748,23.6280675778627,23.1359036785051,23.4030283896258,23.1301932724422,21.5700613697793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3957428778624,0.0,25.3957428778624,0.0,25.3957428778624,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.3957428778624,0.0 
 06/22  21:31:00,40.,12.,27.7592422680173,0.0,0.0,25.4074961037704,23.6335419596165,23.1431033980882,23.4086010056122,23.1374462006614,21.5742527306756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.401631189748,0.0,25.401631189748,0.0,25.401631189748,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.401631189748,0.0 
 06/22  21:32:00,40.,12.,27.7592422680173,0.0,0.0,25.4133375218192,23.6389455166359,23.1502138351628,23.4141019605107,23.1446094343966,21.5784005377848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4074961037704,0.0,25.4074961037704,0.0,25.4074961037704,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.4074961037704,0.0 
 06/22  21:33:00,40.,12.,27.7592422680173,0.0,0.0,25.4191560904939,23.6442798151833,23.1572365279407,23.4195327046957,23.1516845122507,21.5825054021249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4133375218192,0.0,25.4133375218192,0.0,25.4133375218192,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.4133375218192,0.0 
 06/22  21:34:00,40.,12.,27.7592422680173,0.0,0.0,25.4249516889208,23.6495463499859,23.1641729782942,23.4248946451819,23.1586729366144,21.5865679205509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4191560904939,0.0,25.4191560904939,0.0,25.4191560904939,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.4191560904939,0.0 
 06/22  21:35:00,40.,12.,27.7592422680173,0.0,0.0,25.4307249514342,23.6547465744251,23.171024656005,23.4301891509263,23.1655761779076,21.5905886806343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4249516889208,0.0,25.4249516889208,0.0,25.4249516889208,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.4249516889208,0.0 
 06/22  21:36:00,40.,12.,27.7592422680173,0.0,0.0,25.4364757351449,23.6598818784384,23.1777929970967,23.4354175512908,23.1723956729052,21.5945682570514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4307249514342,0.0,25.4307249514342,0.0,25.4307249514342,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.4307249514342,0.0 
 06/22  21:37:00,40.,12.,27.7592422680173,0.0,0.0,25.442204662332,23.6649536180643,23.1844794079104,23.4405811410848,23.1791328288072,21.5985072163786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4364757351449,0.0,25.4364757351449,0.0,25.4364757351449,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.4364757351449,0.0 
 06/22  21:38:00,40.,12.,27.7592422680173,0.0,0.0,25.4479115691395,23.6699630921985,23.1910852632234,23.4456811787239,23.1857890213511,21.6024061133144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.442204662332,0.0,25.442204662332,0.0,25.442204662332,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.442204662332,0.0 
 06/22  21:39:00,40.,12.,27.7592422680173,0.0,0.0,25.453597066276,23.674911571726,23.1976119101964,23.4507188910687,23.192365598753,21.6062654954132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4479115691395,0.0,25.4479115691395,0.0,25.4479115691395,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.4479115691395,0.0 
 06/22  21:40:00,40.,12.,27.7592422680173,0.0,0.0,25.4592609701401,23.6798002753659,23.2040606663191,23.4556954713358,23.1988638796493,21.6100858991667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.453597066276,0.0,25.453597066276,0.0,25.453597066276,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.453597066276,0.0 
 06/22  21:41:00,40.,12.,27.7592422680173,0.0,0.0,25.4649038805145,23.6846303985511,23.2104328232603,23.4606120837775,23.2052851569405,21.6138678546952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4592609701401,0.0,25.4592609701401,0.0,25.4592609701401,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.4592609701401,0.0 
 06/22  21:42:00,40.,12.,27.7592422680173,0.0,0.0,25.4705255953569,23.6894030885353,23.2167296446738,23.465469861387,23.2116306955934,21.6176118817107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4649038805145,0.0,25.4649038805145,0.0,25.4649038805145,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.4649038805145,0.0 
 06/22  21:43:00,40.,12.,27.7592422680173,0.0,0.0,25.4761267042499,23.6941194731324,23.2229523699748,23.4702699104538,23.2179017364123,21.6213184941798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4705255953569,0.0,25.4705255953569,0.0,25.4705255953569,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.4705255953569,0.0 
 06/22  21:44:00,40.,12.,27.7592422680173,0.0,0.0,25.4817069880365,23.6987806352193,23.2291022120303,23.4750133080979,23.2240994937257,21.624988196187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4761267042499,0.0,25.4761267042499,0.0,25.4761267042499,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.4761267042499,0.0 
 06/22  21:45:00,40.,12.,27.7592422680173,0.0,0.0,25.4872670268535,23.7033876414129,23.2351803608803,23.4797011067264,23.2302251591027,21.6286214865804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4817069880365,0.0,25.4817069880365,0.0,25.4817069880365,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.4817069880365,0.0 
 06/22  21:46:00,40.,12.,27.7592422680173,0.0,0.0,25.492806585737,23.70794151607,23.2411879813312,23.4843343314238,23.2362798989436,21.6322188547513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4872670268535,0.0,25.4872670268535,0.0,25.4872670268535,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.4872670268535,0.0 
 06/22  21:47:00,40.,12.,27.7592422680173,0.0,0.0,25.4983262361262,23.7124432699562,23.2471262166353,23.4889139843306,23.2422648581547,21.6357807852708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.492806585737,0.0,25.492806585737,0.0,25.492806585737,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.492806585737,0.0 
 06/22  21:48:00,40.,12.,27.7592422680173,0.0,0.0,25.503825728513,23.716893873822,23.252996186002,23.4934410419111,23.2481811576572,21.6393077535989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4983262361262,0.0,25.4983262361262,0.0,25.4983262361262,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.4983262361262,0.0 
 06/22  21:49:00,40.,12.,27.7592422680173,0.0,0.0,25.5093056263598,23.7212942870995,23.2587989882458,23.4979164592696,23.2540298980305,21.6428002307192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.503825728513,0.0,25.503825728513,0.0,25.503825728513,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.503825728513,0.0 
 06/22  21:50:00,40.,12.,27.7592422680173,0.0,0.0,25.5147656668169,23.7256454311173,23.2645356992271,23.5023411673137,23.259812156951,21.6462586787876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5093056263598,0.0,25.5093056263598,0.0,25.5093056263598,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5093056263598,0.0 
 06/22  21:51:00,40.,12.,27.7592422680173,0.0,0.0,25.5202064060485,23.7299482178473,23.2702073754751,23.5067160770199,23.2655289928113,21.6496835557699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5147656668169,0.0,25.5147656668169,0.0,25.5147656668169,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5147656668169,0.0 
 06/22  21:52:00,40.,12.,27.7592422680173,0.0,0.0,25.5256275689983,23.7342035228093,23.2758150515681,23.5110420765066,23.2711814420983,21.6530753110398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5202064060485,0.0,25.5202064060485,0.0,25.5202064060485,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5202064060485,0.0 
 06/22  21:53:00,40.,12.,27.7592422680173,0.0,0.0,25.5310297051631,23.7384122138821,23.2813597437373,23.5153200352584,23.2767705229932,21.6564343900233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5256275689983,0.0,25.5256275689983,0.0,25.5256275689983,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5256275689983,0.0 
 06/22  21:54:00,40.,12.,27.7592422680173,0.0,0.0,25.5364125283417,23.7425751239372,23.2868424471936,23.5195508011205,23.2822972326974,21.659761229752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5310297051631,0.0,25.5310297051631,0.0,25.5310297051631,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5310297051631,0.0 
 06/22  21:55:00,40.,12.,27.7592422680173,0.0,0.0,25.5417765819432,23.7466930797227,23.2922641397156,23.5237352044893,23.2877625510164,21.6630562635184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5364125283417,0.0,25.5364125283417,0.0,25.5364125283417,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5364125283417,0.0 
 06/22  21:56:00,40.,12.,27.7592422680173,0.0,0.0,25.547121569611,23.7507668742598,23.2976257789299,23.5278740552379,23.293167437639,21.6663199163908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5417765819432,0.0,25.5417765819432,0.0,25.5417765819432,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5417765819432,0.0 
 06/22  21:57:00,40.,12.,27.7592422680173,0.0,0.0,25.5524480291944,23.7547972958013,23.3029283058865,23.5319681468782,23.2985128357096,21.6695526098796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.547121569611,0.0,25.547121569611,0.0,25.547121569611,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.547121569611,0.0 
 06/22  21:58:00,40.,12.,27.7592422680173,0.0,0.0,25.5577556551,23.7587851000199,23.308172642297,23.5360182534256,23.3037996690649,21.672754757421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5524480291944,0.0,25.5524480291944,0.0,25.5524480291944,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5524480291944,0.0 
 06/22  21:59:00,40.,12.,27.7592422680173,0.0,0.0,25.5630449800952,23.7627310390409,23.3133596940996,23.5400251335371,23.309028845796,21.675926769054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5577556551,0.0,25.5577556551,0.0,25.5577556551,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5577556551,0.0 
 06/22  22:00:00,40.,12.,27.7592422680173,0.0,0.0,25.5683156901998,23.7666358334465,23.3184903486596,23.5439895273226,23.3142012554483,21.6790690468778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5630449800952,0.0,25.5630449800952,0.0,25.5630449800952,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5630449800952,0.0 
 06/22  22:01:00,40.,12.,27.7592855558596,0.0,0.0,25.573568346238,23.7705028000493,23.3235688271941,23.5479162859773,23.319321121062,21.6821819627448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5683156901998,0.0,25.5683156901998,0.0,25.5683156901998,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5683156901998,0.0 
 06/22  22:02:00,40.,12.,27.7593365592754,0.0,0.0,25.5788027501539,23.7743348854108,23.3285991315655,23.5518098881286,23.3243924465596,21.6852658937614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.573568346238,0.0,25.573568346238,0.0,25.573568346238,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.573568346238,0.0 
 06/22  22:03:00,40.,12.,27.7593879520281,0.0,0.0,25.5840195375397,23.7781336109597,23.3335834355135,23.5556726235664,23.3294174079558,21.6883212274619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5788027501539,0.0,25.5788027501539,0.0,25.5788027501539,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5788027501539,0.0 
 06/22  22:04:00,40.,12.,27.7594304324269,0.0,0.0,25.5892184477611,23.781899452165,23.3385224708207,23.5595051093741,23.3343967393975,21.6913483495144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5840195375397,0.0,25.5840195375397,0.0,25.5840195375397,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5840195375397,0.0 
 06/22  22:05:00,40.,12.,27.7594821239129,0.0,0.0,25.5944000200795,23.7856324924175,23.3434163381576,23.563307241993,23.3393305439337,21.6943476435022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5892184477611,0.0,25.5892184477611,0.0,25.5892184477611,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5892184477611,0.0 
 06/22  22:06:00,40.,12.,27.7595327075526,0.0,0.0,25.5995639264708,23.7893327562626,23.3482650222991,23.567078782444,23.344218808712,21.6973194849646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5944000200795,0.0,25.5944000200795,0.0,25.5944000200795,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5944000200795,0.0 
 06/22  22:07:00,40.,12.,27.7595758680045,0.0,0.0,25.6047106742777,23.7930003566923,23.353068591078,23.5708195768859,23.3490616039331,21.7002642462231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5995639264708,0.0,25.5995639264708,0.0,25.5995639264708,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.5995639264708,0.0 
 06/22  22:08:00,40.,12.,27.7596267505224,0.0,0.0,25.609839920293,23.7966354718387,23.3578272191063,23.5745295817922,23.3538591065786,21.7031822922588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6047106742777,0.0,25.6047106742777,0.0,25.6047106742777,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6047106742777,0.0 
 06/22  22:09:00,40.,12.,27.7596784726132,0.0,0.0,25.6149521658692,23.800238351212,23.3625411668138,23.5782088418678,23.3586115794519,21.7060739857103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.609839920293,0.0,25.609839920293,0.0,25.609839920293,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.609839920293,0.0 
 06/22  22:10:00,40.,12.,27.7597128594804,0.0,0.0,25.6200470621538,23.8038092682765,23.3672107519687,23.5818574604647,23.3633193427012,21.7089396824224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6149521658692,0.0,25.6149521658692,0.0,25.6149521658692,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6149521658692,0.0 
 06/22  22:11:00,40.,12.,27.7597645377823,0.0,0.0,25.6251251070005,23.807348538422,23.3718363369669,23.585475587784,23.3679827611067,21.7117797361651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6200470621538,0.0,25.6200470621538,0.0,25.6200470621538,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6200470621538,0.0 
 06/22  22:12:00,40.,12.,27.7598151713043,0.0,0.0,25.6301859470356,23.8108564841461,23.3764183164517,23.5890634087911,23.372602231702,21.7145944940088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6251251070005,0.0,25.6251251070005,0.0,25.6251251070005,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6251251070005,0.0 
 06/22  22:13:00,40.,12.,27.759858203872,0.0,0.0,25.6352300772982,23.8143334596682,23.3809571143854,23.5926211414573,23.3771781808434,21.7173843009724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6301859470356,0.0,25.6301859470356,0.0,25.6301859470356,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6301859470356,0.0 
 06/22  22:14:00,40.,12.,27.7599093666601,0.0,0.0,25.6402571409208,23.8177798185875,23.3854531758269,23.5961490285391,23.3817110559875,21.7201494953569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6352300772982,0.0,25.6352300772982,0.0,25.6352300772982,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6352300772982,0.0 
 06/22  22:15:00,40.,12.,27.7599608300163,0.0,0.0,25.6452676307901,23.8211959395466,23.3899069656817,23.5996473371082,23.3862013244411,21.722890413383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6402571409208,0.0,25.6402571409208,0.0,25.6402571409208,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6402571409208,0.0 
 06/22  22:16:00,40.,12.,27.7600035391029,0.0,0.0,25.6502611873381,23.8245821945961,23.3943189615233,23.6031163510538,23.3906494661812,21.7256073845118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6452676307901,0.0,25.6452676307901,0.0,25.6452676307901,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6452676307901,0.0 
 06/22  22:17:00,40.,12.,27.7600543333999,0.0,0.0,25.6552383016786,23.8279389756632,23.3986896533672,23.6065563714057,23.3950559736287,21.728300736086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6502611873381,0.0,25.6502611873381,0.0,25.6502611873381,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6502611873381,0.0 
 06/22  22:18:00,40.,12.,27.7601054088301,0.0,0.0,25.6601986120648,23.831266663663,23.4030195375181,23.6099677096984,23.3994213454955,21.7309707886485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6552383016786,0.0,25.6552383016786,0.0,25.6552383016786,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6552383016786,0.0 
 06/22  22:19:00,40.,12.,27.7601480442969,0.0,0.0,25.6651426080202,23.8345656556939,23.4073091173063,23.613350689137,23.4037460875197,21.733617860594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6601986120648,0.0,25.6601986120648,0.0,25.6601986120648,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6601986120648,0.0 
 06/22  22:20:00,40.,12.,27.76019939908,0.0,0.0,25.6700699259827,23.8378363347368,23.4115588977732,23.616705638711,23.4080307071503,21.736242263493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6651426080202,0.0,25.6651426080202,0.0,25.6651426080202,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6651426080202,0.0 
 06/22  22:21:00,40.,12.,27.7602508594666,0.0,0.0,25.6749810539623,23.8410790973768,23.4157693871257,23.6200328950153,23.4122757150018,21.738844306755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6700699259827,0.0,25.6700699259827,0.0,25.6700699259827,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6700699259827,0.0 
 06/22  22:22:00,40.,12.,27.7602932504418,0.0,0.0,25.6798756268551,23.8442943239238,23.419941092027,23.6233327969247,23.4164816201441,21.7414242929615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6749810539623,0.0,25.6749810539623,0.0,25.6749810539623,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6749810539623,0.0 
 06/22  22:23:00,40.,12.,27.7603361341268,0.0,0.0,25.6847541311777,23.847482406506,23.4240745195695,23.6266056879024,23.4206489320738,21.7439825225415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6798756268551,0.0,25.6798756268551,0.0,25.6798756268551,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6798756268551,0.0 
 06/22  22:24:00,40.,12.,27.7603875289346,0.0,0.0,25.6896162005046,23.8506437194979,23.4281701730033,23.6298519110959,23.4247781564439,21.7465192891139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6847541311777,0.0,25.6847541311777,0.0,25.6847541311777,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6847541311777,0.0 
 06/22  22:25:00,40.,12.,27.7604300366308,0.0,0.0,25.6944623198491,23.8537786478775,23.4322285540855,23.6330718120129,23.4288697974108,21.7490348841737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6896162005046,0.0,25.6896162005046,0.0,25.6896162005046,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6896162005046,0.0 
 06/22  22:26:00,40.,12.,27.7604811184772,0.0,0.0,25.6992921216537,23.8568875578818,23.4362501591297,23.636265733937,23.4329243536843,21.7515295924455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6944623198491,0.0,25.6944623198491,0.0,25.6944623198491,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6944623198491,0.0 
 06/22  22:27:00,40.,12.,27.7605321394842,0.0,0.0,25.7041060894048,23.8599708255472,23.4402354816285,23.6394340208808,23.4369423211491,21.754003696577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6992921216537,0.0,25.6992921216537,0.0,25.6992921216537,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.6992921216537,0.0 
 06/22  22:28:00,40.,12.,27.7605753366848,0.0,0.0,25.7089038545833,23.8630288075368,23.4441850085374,23.642577013244,23.4409241891485,21.756457472503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7041060894048,0.0,25.7041060894048,0.0,25.7041060894048,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7041060894048,0.0 
 06/22  22:29:00,40.,12.,27.7606264615618,0.0,0.0,25.7136858991217,23.8660618698043,23.4480992230959,23.6456950509755,23.4448704433044,21.7588911941456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7089038545833,0.0,25.7089038545833,0.0,25.7089038545833,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7089038545833,0.0 
 06/22  22:30:00,40.,12.,27.7606768641778,0.0,0.0,25.7184518536984,23.8690703585526,23.4519786012822,23.6487884694145,23.4487815619721,21.7613051287876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7136858991217,0.0,25.7136858991217,0.0,25.7136858991217,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7136858991217,0.0 
 06/22  22:31:00,40.,12.,27.7607196555866,0.0,0.0,25.7232021986645,23.8720546289762,23.4558236147771,23.6518576026098,23.4526580192038,21.7636995417766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7184518536984,0.0,25.7184518536984,0.0,25.7184518536984,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7184518536984,0.0 
 06/22  22:32:00,40.,12.,27.7607707584699,0.0,0.0,25.7279365640483,23.8750150163256,23.4596347275439,23.6549027792999,23.4565002813274,21.7660746919075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7232021986645,0.0,25.7232021986645,0.0,25.7232021986645,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7232021986645,0.0 
 06/22  22:33:00,40.,12.,27.7608216877629,0.0,0.0,25.7326554285945,23.8779518646921,23.4634123988951,23.6579243263488,23.4603088100133,21.7684308361282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7279365640483,0.0,25.7279365640483,0.0,25.7279365640483,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7279365640483,0.0 
 06/22  22:34:00,40.,12.,27.7608647478765,0.0,0.0,25.7373584218278,23.8808654981598,23.467157080163,23.6609225648326,23.4640840589445,21.7707682249315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7326554285945,0.0,25.7326554285945,0.0,25.7326554285945,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7326554285945,0.0 
 06/22  22:35:00,40.,12.,27.7609156338404,0.0,0.0,25.742046020865,23.8837562496081,23.4708692178394,23.6638978135611,23.467826476956,21.7730871070597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7373584218278,0.0,25.7373584218278,0.0,25.7373584218278,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7373584218278,0.0 
 06/22  22:36:00,40.,12.,27.7609664588428,0.0,0.0,25.7467178548682,23.8866244319386,23.474549250313,23.6668503852454,23.4715365047715,21.7753877249056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.742046020865,0.0,25.742046020865,0.0,25.742046020865,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.742046020865,0.0 
 06/22  22:37:00,40.,12.,27.7610093036688,0.0,0.0,25.7513743993084,23.8894703668741,23.4781976110604,23.6697805900827,23.4752145781939,21.7776703192142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7467178548682,0.0,25.7467178548682,0.0,25.7467178548682,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7467178548682,0.0 
 06/22  22:38:00,40.,12.,27.7610602758367,0.0,0.0,25.7560152831217,23.8922943562543,23.4818147254316,23.6726887319862,23.4788611248916,21.7799351244919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7513743993084,0.0,25.7513743993084,0.0,25.7513743993084,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7513743993084,0.0 
 06/22  22:39:00,40.,12.,27.7611029329012,0.0,0.0,25.7606409801173,23.8950967108152,23.4854010138763,23.6755751122143,23.4824765676229,21.7821823737049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7560152831217,0.0,25.7560152831217,0.0,25.7560152831217,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7560152831217,0.0 
 06/22  22:40:00,40.,12.,27.7611458652197,0.0,0.0,25.7652511191366,23.8978777215486,23.4889568887656,23.6784400256493,23.4860613210586,21.7844122936959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7606409801173,0.0,25.7606409801173,0.0,25.7606409801173,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7606409801173,0.0 
 06/22  22:41:00,40.,12.,27.7611966202288,0.0,0.0,25.7698461723143,23.9006376884503,23.4924827576412,23.6812837644578,23.4896157950302,21.7866251098768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7652511191366,0.0,25.7652511191366,0.0,25.7652511191366,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7652511191366,0.0 
 06/22  22:42:00,40.,12.,27.7612477883789,0.0,0.0,25.7744257685226,23.9033768919413,23.4959790200636,23.6841066144069,23.4931403913782,21.7888210416542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7698461723143,0.0,25.7698461723143,0.0,25.7698461723143,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7698461723143,0.0 
 06/22  22:43:00,40.,12.,27.7612900410785,0.0,0.0,25.77899037821,23.9060956215739,23.4994460708754,23.686908858546,23.4966355072148,21.7910003071143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7744257685226,0.0,25.7744257685226,0.0,25.7744257685226,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7744257685226,0.0 
 06/22  22:44:00,40.,12.,27.7613414743362,0.0,0.0,25.7835396304002,23.9087941475152,23.5028842970701,23.689690773552,23.5001015317931,21.7931631184572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.77899037821,0.0,25.77899037821,0.0,25.77899037821,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.77899037821,0.0 
 06/22  22:45:00,40.,12.,27.7613921323585,0.0,0.0,25.7880739938445,23.9114727492024,23.5062940810625,23.6924526334245,23.5035388497764,21.7953096866734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7835396304002,0.0,25.7835396304002,0.0,25.7835396304002,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7835396304002,0.0 
 06/22  22:46:00,40.,12.,27.7614349469564,0.0,0.0,25.7925930978328,23.9141316868891,23.5096757975731,23.695194705855,23.506947838123,21.7974402169866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7880739938445,0.0,25.7880739938445,0.0,25.7880739938445,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7880739938445,0.0 
 06/22  22:47:00,40.,12.,27.7614855713795,0.0,0.0,25.797097409409,23.9167712302436,23.5130298169009,23.6979172559288,23.5103288693587,21.7995549135205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7925930978328,0.0,25.7925930978328,0.0,25.7925930978328,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.7925930978328,0.0 
 06/22  22:48:00,40.,12.,27.7615366089314,0.0,0.0,25.8015865582381,23.9193916299589,23.5163565018206,23.7006205425132,23.5136823084735,21.801653974751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.797097409409,0.0,25.797097409409,0.0,25.797097409409,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.797097409409,0.0 
 06/22  22:49:00,40.,12.,27.7615792082164,0.0,0.0,25.8060610096467,23.9219931462883,23.5196562108537,23.7033048219626,23.5170085161929,21.8037375981623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8015865582381,0.0,25.8015865582381,0.0,25.8015865582381,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8015865582381,0.0 
 06/22  22:50:00,40.,12.,27.7616305108978,0.0,0.0,25.8105203937776,23.9245760207213,23.5229292951757,23.7059703445219,23.5203078458847,21.8058059757077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8060610096467,0.0,25.8060610096467,0.0,25.8060610096467,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8060610096467,0.0 
 06/22  22:51:00,40.,12.,27.7616811898773,0.0,0.0,25.8149651742303,23.9271405044508,23.5261761018837,23.708617358031,23.5235806468265,21.8078592984552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8105203937776,0.0,25.8105203937776,0.0,25.8105203937776,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8105203937776,0.0 
 06/22  22:52:00,40.,12.,27.7617237255265,0.0,0.0,25.8193949817223,23.9296868301186,23.5293969709121,23.7112461043414,23.5268272611209,21.8098977520576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8149651742303,0.0,25.8149651742303,0.0,25.8149651742303,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8149651742303,0.0 
 06/22  22:53:00,40.,12.,27.761774219313,0.0,0.0,25.8238102781156,23.9322152402087,23.5325922382936,23.7138568230168,23.5300480269569,21.8119215213857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8193949817223,0.0,25.8193949817223,0.0,25.8193949817223,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8193949817223,0.0 
