Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  22:54:00,40.,12.,27.7618252442823,0.0,0.0,25.8282106947942,23.9347259588648,23.5357622330825,23.7164497477622,23.5332432755329,21.8139307860086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8238102781156,0.0,25.8238102781156,0.0,25.8238102781156,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8238102781156,0.0 
 06/22  22:55:00,40.,12.,27.7618677160734,0.0,0.0,25.8325966918718,23.937219220206,23.5389072806089,23.7190251101178,23.5364133343103,21.8159257248141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8282106947942,0.0,25.8282106947942,0.0,25.8282106947942,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8282106947942,0.0 
 06/22  22:56:00,40.,12.,27.7619187702725,0.0,0.0,25.8369679014843,23.9396952402199,23.542027699408,23.7215831358987,23.5395585239434,21.8179065114993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8325966918718,0.0,25.8325966918718,0.0,25.8325966918718,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8325966918718,0.0 
 06/22  22:57:00,40.,12.,27.7619699204297,0.0,0.0,25.8413247819864,23.942154244996,23.5451238044656,23.7241240488818,23.5426791615241,21.8198733191774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8369679014843,0.0,25.8369679014843,0.0,25.8369679014843,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8369679014843,0.0 
 06/22  22:58:00,40.,12.,27.7620043222932,0.0,0.0,25.8456669663463,23.944596442697,23.5481959041541,23.7266480672548,23.5457755575184,21.8218263158792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8413247819864,0.0,25.8413247819864,0.0,25.8413247819864,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8413247819864,0.0 
 06/22  22:59:00,40.,12.,27.7620553107185,0.0,0.0,25.8499949111479,23.9470220517078,23.5512443034685,23.7291554072941,23.5488480190018,21.8237656691461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8456669663463,0.0,25.8456669663463,0.0,25.8456669663463,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8456669663463,0.0 
 06/22  23:00:00,40.,12.,27.7621056518274,0.0,0.0,25.854308250267,23.9494312726867,23.5542693009683,23.7316462798233,23.5518968466013,21.8256915415426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8499949111479,0.0,25.8499949111479,0.0,25.8499949111479,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8499949111479,0.0 
 06/22  23:01:00,40.,12.,27.7621487297149,0.0,0.0,25.8586075102679,23.9518267921258,23.5572743774269,23.7341248053077,23.5549255231268,21.8276040952347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.854308250267,0.0,25.854308250267,0.0,25.854308250267,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.854308250267,0.0 
 06/22  23:02:00,40.,12.,27.762199027436,0.0,0.0,25.8628924623935,23.9542109538427,23.560262811167,23.7365947657239,23.5579373289446,21.8295034882563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8586075102679,0.0,25.8586075102679,0.0,25.8586075102679,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8586075102679,0.0 
 06/22  23:03:00,40.,12.,27.7622503398249,0.0,0.0,25.8671636649143,23.9565847601126,23.5632361583731,23.7390578850994,23.5609338222802,21.8313898791169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8628924623935,0.0,25.8628924623935,0.0,25.8628924623935,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8628924623935,0.0 
 06/22  23:04:00,40.,12.,27.7622927620612,0.0,0.0,25.8714208096461,23.9589482297913,23.5661946181127,23.7415143129632,23.5639152042292,21.8332634217606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8671636649143,0.0,25.8671636649143,0.0,25.8671636649143,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8671636649143,0.0 
 06/22  23:05:00,40.,12.,27.7623435864571,0.0,0.0,25.8756643573068,23.9613010185325,23.5691377992255,23.743963523231,23.5668810856406,21.8351242698033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8714208096461,0.0,25.8714208096461,0.0,25.8714208096461,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8714208096461,0.0 
 06/22  23:06:00,40.,12.,27.7623945404272,0.0,0.0,25.8798939442516,23.963642734884,23.5720652083525,23.7464048685217,23.5698309751472,21.8369725723088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8756643573068,0.0,25.8756643573068,0.0,25.8756643573068,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8756643573068,0.0 
 06/22  23:07:00,40.,12.,27.7624366391718,0.0,0.0,25.8841100060257,23.9659730808732,23.5749764391695,23.7488377902315,23.5727644684005,21.8388084785466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8798939442516,0.0,25.8798939442516,0.0,25.8798939442516,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8798939442516,0.0 
 06/22  23:08:00,40.,12.,27.7624875498314,0.0,0.0,25.8883121738971,23.968291829949,23.5778711953839,23.7512618431618,23.5756812710684,21.8406321338103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8841100060257,0.0,25.8841100060257,0.0,25.8841100060257,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8841100060257,0.0 
 06/22  23:09:00,40.,12.,27.7625384385252,0.0,0.0,25.892500880943,23.9705988330009,23.5807492711437,23.7536766749399,23.5785811792457,21.8424436840074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8883121738971,0.0,25.8883121738971,0.0,25.8883121738971,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8883121738971,0.0 
 06/22  23:10:00,40.,12.,27.7625805818805,0.0,0.0,25.8966757603193,23.972893973095,23.5836105239708,23.7560819978979,23.5814640523868,21.8442432713238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.892500880943,0.0,25.892500880943,0.0,25.892500880943,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.892500880943,0.0 
 06/22  23:11:00,40.,12.,27.7626311285105,0.0,0.0,25.9008372438534,23.9751771822239,23.5864548625675,23.7584775777011,23.584329801113,21.8460310386697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8966757603193,0.0,25.8966757603193,0.0,25.8966757603193,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.8966757603193,0.0 
 06/22  23:12:00,40.,12.,27.7626825438139,0.0,0.0,25.9049849667457,23.9774484080904,23.5892822348515,23.7608632216331,23.587178375247,21.8478071252729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9008372438534,0.0,25.9008372438534,0.0,25.9008372438534,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9008372438534,0.0 
 06/22  23:13:00,40.,12.,27.7627245055161,0.0,0.0,25.9091193597432,23.979707637016,23.5920926249792,23.7632387766873,23.5900097608365,21.8495716710528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9049849667457,0.0,25.9049849667457,0.0,25.9049849667457,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9049849667457,0.0 
 06/22  23:14:00,40.,12.,27.7627752953148,0.0,0.0,25.9132400604432,23.9819548632497,23.5948860453474,23.7656041215525,23.5928239721563,21.8513248121964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9091193597432,0.0,25.9091193597432,0.0,25.9091193597432,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9091193597432,0.0 
 06/22  23:15:00,40.,12.,27.7628260534964,0.0,0.0,25.9173474987634,23.9841901127559,23.5976625352137,23.7679591659338,23.595621050328,21.8530666854975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9132400604432,0.0,25.9132400604432,0.0,25.9132400604432,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9132400604432,0.0 
 06/22  23:16:00,40.,12.,27.7628686949571,0.0,0.0,25.9214413149025,23.9864134133559,23.6004221537191,23.7703038432601,23.5984010563435,21.8547974239411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9173474987634,0.0,25.9173474987634,0.0,25.9173474987634,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9173474987634,0.0 
 06/22  23:17:00,40.,12.,27.7629192582402,0.0,0.0,25.9255219379961,23.9886248191603,23.6031649794782,23.7726381107548,23.6011640706545,21.8565171610238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9214413149025,0.0,25.9214413149025,0.0,25.9214413149025,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9214413149025,0.0 
 06/22  23:18:00,40.,12.,27.7629698332232,0.0,0.0,25.9295890108666,23.9908243815724,23.6058911046011,23.7749619429898,23.6039101871944,21.8582260263592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9255219379961,0.0,25.9255219379961,0.0,25.9255219379961,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9255219379961,0.0 
 06/22  23:19:00,40.,12.,27.7630125386615,0.0,0.0,25.9336429617895,23.9930121742929,23.6086006351908,23.7772753327509,23.6066395138765,21.8599241499873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9295890108666,0.0,25.9295890108666,0.0,25.9295890108666,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9295890108666,0.0 
 06/22  23:20:00,40.,12.,27.7630631882207,0.0,0.0,25.937683436148,23.995188265026,23.6112936861838,23.7795782853306,23.6093521674336,21.8616116580055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9336429617895,0.0,25.9336429617895,0.0,25.9336429617895,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9336429617895,0.0 
 06/22  23:21:00,40.,12.,27.7631135463664,0.0,0.0,25.9417108612283,23.9973527408723,23.613970382525,23.7818708200095,23.6120482745936,21.8632886768696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.937683436148,0.0,25.937683436148,0.0,25.937683436148,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.937683436148,0.0 
 06/22  23:22:00,40.,12.,27.7631558797432,0.0,0.0,25.9457248848764,23.9995056805706,23.6166308546035,23.7841529649077,23.614727967515,21.8649553290531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9417108612283,0.0,25.9417108612283,0.0,25.9417108612283,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9417108612283,0.0 
 06/22  23:23:00,40.,12.,27.7632070655655,0.0,0.0,25.9497259332421,24.001647180137,23.6192752399143,23.786424758924,23.6173913854485,21.8666117373407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9457248848764,0.0,25.9457248848764,0.0,25.9457248848764,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9457248848764,0.0 
 06/22  23:24:00,40.,12.,27.7632576279673,0.0,0.0,25.9537136565271,24.0037773255281,23.6219036789307,23.7886862470109,23.6200386706101,21.8682580205145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9497259332421,0.0,25.9497259332421,0.0,25.9497259332421,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9497259332421,0.0 
 06/22  23:25:00,40.,12.,27.763299926873,0.0,0.0,25.9576884795987,24.0058962184261,23.6245163171179,23.7909374824585,23.6226699701936,21.86989429764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9537136565271,0.0,25.9537136565271,0.0,25.9537136565271,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9537136565271,0.0 
 06/22  23:26:00,40.,12.,27.7633504460113,0.0,0.0,25.9616500549106,24.0080039492427,23.627113301129,23.7931785224957,23.6252854325676,21.8715206837797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9576884795987,0.0,25.9576884795987,0.0,25.9576884795987,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9576884795987,0.0 
 06/22  23:27:00,40.,12.,27.7634014266671,0.0,0.0,25.9655988059126,24.0101006229779,23.6296947810729,23.7954094308324,23.627885209543,21.8731372942691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9616500549106,0.0,25.9616500549106,0.0,25.9616500549106,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9616500549106,0.0 
 06/22  23:28:00,40.,12.,27.7634431879815,0.0,0.0,25.9695343872174,24.0121863325047,23.6322609069511,23.7976302735126,23.6304694528102,21.8747442404569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9655988059126,0.0,25.9655988059126,0.0,25.9655988059126,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9655988059126,0.0 
 06/22  23:29:00,40.,12.,27.7634941157016,0.0,0.0,25.9734572207367,24.0142611844488,23.6348118311092,23.7998411216499,23.6330383163897,21.8763416339699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9695343872174,0.0,25.9695343872174,0.0,25.9695343872174,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9695343872174,0.0 
 06/22  23:30:00,40.,12.,27.7635370140451,0.0,0.0,25.9773669631627,24.0163252727116,23.6373477048526,23.802042047476,23.6355919532492,21.8779295824786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9734572207367,0.0,25.9734572207367,0.0,25.9734572207367,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9734572207367,0.0 
 06/22  23:31:00,40.,12.,27.7635793464156,0.0,0.0,25.9812640347651,24.0183787043318,23.6398686810287,23.8042331272194,23.638130517885,21.8795081939495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9773669631627,0.0,25.9773669631627,0.0,25.9773669631627,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9773669631627,0.0 
 06/22  23:32:00,40.,12.,27.7636295831916,0.0,0.0,25.9851095281561,24.0204030203901,23.6423658921212,23.806406512744,23.640645107293,21.88107113618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9812640347651,0.0,25.9812640347651,0.0,25.9812640347651,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9812640347651,0.0 
 06/22  23:33:00,40.,12.,27.7636804233889,0.0,0.0,25.9889574667033,24.0224238680155,23.6448505300474,23.8085719614786,23.6431469599142,21.8826266416565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9851095281561,0.0,25.9851095281561,0.0,25.9851095281561,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9851095281561,0.0 
 06/22  23:34:00,40.,12.,27.7637228101667,0.0,0.0,25.9927740934134,24.0244252590985,23.6473161962205,23.8107237450397,23.6456296518608,21.8841696748231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9889574667033,0.0,25.9889574667033,0.0,25.9889574667033,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9889574667033,0.0 
 06/22  23:35:00,40.,12.,27.7637736070415,0.0,0.0,25.9966029036158,24.0264279579016,23.6497723309122,23.8128701335887,23.6481026627187,21.8857072033877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9927740934134,0.0,25.9927740934134,0.0,25.9927740934134,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9927740934134,0.0 
 06/22  23:36:00,40.,12.,27.7638236384864,0.0,0.0,26.0004025173917,24.0284124489207,23.6522107886224,23.8150038956544,23.6505578153523,21.8872330718289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9966029036158,0.0,25.9966029036158,0.0,25.9966029036158,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,25.9966029036158,0.0 
 06/22  23:37:00,40.,12.,27.7638659616865,0.0,0.0,26.0042130919154,24.0303979303059,23.6546400332578,23.8171324764786,23.6530036087421,21.8887536604781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0004025173917,0.0,26.0004025173917,0.0,26.0004025173917,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0004025173917,0.0 
 06/22  23:38:00,40.,12.,27.7639166933328,0.0,0.0,26.0079931437933,24.0323648448632,23.6570517430343,23.8192484831728,23.6554316890595,21.8902627207785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0042130919154,0.0,26.0042130919154,0.0,26.0042130919154,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0042130919154,0.0 
 06/22  23:39:00,40.,12.,27.7639674030562,0.0,0.0,26.0117829598642,24.034332416414,23.6594543186333,23.8213593138661,23.657850491326,21.8917665936013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0079931437933,0.0,26.0079931437933,0.0,26.0079931437933,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0079931437933,0.0 
 06/22  23:40:00,40.,12.,27.7640096625525,0.0,0.0,26.015541726432,24.0362813904374,23.6618395636045,23.8234576722253,23.6602517878365,21.8932591031053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0117829598642,0.0,26.0117829598642,0.0,26.0117829598642,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0117829598642,0.0 
 06/22  23:41:00,40.,12.,27.7640603289638,0.0,0.0,26.0193096658014,24.0382309282973,23.6642158404535,23.8255509317339,23.6626439748637,21.8947465571446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.015541726432,0.0,26.015541726432,0.0,26.015541726432,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.015541726432,0.0 
 06/22  23:42:00,40.,12.,27.7641111010283,0.0,0.0,26.0230463473214,24.0401619547578,23.666575037727,23.8276318599463,23.6650189103601,21.8962228277216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0193096658014,0.0,26.0193096658014,0.0,26.0193096658014,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0193096658014,0.0 
 06/22  23:43:00,40.,12.,27.7641531692588,0.0,0.0,26.0267917702891,24.042093505317,23.6689254510217,23.8297077818158,23.6673849230345,21.8976941739526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0230463473214,0.0,26.0230463473214,0.0,26.0230463473214,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0230463473214,0.0 
 06/22  23:44:00,40.,12.,27.7642037800274,0.0,0.0,26.0305058295333,24.0440066628971,23.6712590416663,23.8317715191525,23.6697339442364,21.8991545105648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0267917702891,0.0,26.0267917702891,0.0,26.0267917702891,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0267917702891,0.0 
 06/22  23:45:00,40.,12.,27.7642543592924,0.0,0.0,26.0342282878085,24.0459203344568,23.6735840370473,23.8338303472834,23.6720742338193,21.9006100484678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0305058295333,0.0,26.0305058295333,0.0,26.0305058295333,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0305058295333,0.0 
 06/22  23:46:00,40.,12.,27.7642964914134,0.0,0.0,26.0379193580161,24.0478157587519,23.6758924705513,23.8358771421788,23.6743977957988,21.9020547460702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0342282878085,0.0,26.0342282878085,0.0,26.0342282878085,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0342282878085,0.0 
 06/22  23:47:00,40.,12.,27.764347027378,0.0,0.0,26.0416185600152,24.0497117127816,23.6781925020438,23.8379191300858,23.6767128218775,21.9034947672811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0379193580161,0.0,26.0379193580161,0.0,26.0379193580161,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0379193580161,0.0 
 06/22  23:48:00,40.,12.,27.7643975414273,0.0,0.0,26.0452864136882,24.051589586431,23.6804762352592,23.8399492401525,23.6790113870151,21.9049241142262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0416185600152,0.0,26.0416185600152,0.0,26.0416185600152,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0416185600152,0.0 
 06/22  23:49:00,40.,12.,27.7644394583986,0.0,0.0,26.0489621881826,24.0534680244028,23.6827517623448,23.841974649289,23.6813016145768,21.9063489042788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0452864136882,0.0,26.0452864136882,0.0,26.0452864136882,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0452864136882,0.0 
 06/22  23:50:00,40.,12.,27.7644899291487,0.0,0.0,26.0526067001822,24.0553285632425,23.685011255393,23.8439883385119,23.6835756484629,21.9077631829218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0489621881826,0.0,26.0489621881826,0.0,26.0489621881826,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0489621881826,0.0 
 06/22  23:51:00,40.,12.,27.7645403875495,0.0,0.0,26.0562589628584,24.0571897139714,23.6872627387787,23.8459974351897,23.685841543657,21.9091730213532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0526067001822,0.0,26.0526067001822,0.0,26.0526067001822,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0526067001822,0.0 
 06/22  23:52:00,40.,12.,27.7645828566169,0.0,0.0,26.0598800818307,24.0590331561749,23.6894984512275,23.8479949710454,23.6880915112625,21.9105725080155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0562589628584,0.0,26.0562589628584,0.0,26.0562589628584,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0562589628584,0.0 
 06/22  23:53:00,40.,12.,27.7646332717144,0.0,0.0,26.0635088112303,24.060877266621,23.6917263495535,23.8499880238803,23.6903335381026,21.9119676683014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0598800818307,0.0,26.0598800818307,0.0,26.0598800818307,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0598800818307,0.0 
 06/22  23:54:00,40.,12.,27.7646836553365,0.0,0.0,26.0671065393417,24.0627038649022,23.6939387376209,23.851969675105,23.6925599009772,21.9133526332089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0635088112303,0.0,26.0635088112303,0.0,26.0635088112303,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0635088112303,0.0 
 06/22  23:55:00,40.,12.,27.7647255966301,0.0,0.0,26.0707117596548,24.0645311935064,23.6961435050797,23.8539469530586,23.6947785189565,21.914733382701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0671065393417,0.0,26.0671065393417,0.0,26.0671065393417,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0671065393417,0.0 
 06/22  23:56:00,40.,12.,27.7647765286482,0.0,0.0,26.0742861379482,24.0663412094215,23.6983330196089,23.8559129879299,23.6969817332007,21.916104089924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0707117596548,0.0,26.0707117596548,0.0,26.0707117596548,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0707117596548,0.0 
 06/22  23:57:00,40.,12.,27.7648268566185,0.0,0.0,26.0778679065097,24.0681520212221,23.7005151042249,23.8578747588009,23.6991773955679,21.9174706897934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0742861379482,0.0,26.0742861379482,0.0,26.0742861379482,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0742861379482,0.0 
 06/22  23:58:00,40.,12.,27.7648691984158,0.0,0.0,26.0814190042464,24.069945721,23.7026821892325,23.8598254438196,23.7013579103786,21.9188273972014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0778679065097,0.0,26.0778679065097,0.0,26.0778679065097,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0778679065097,0.0 
 06/22  23:59:00,40.,12.,27.764919483091,0.0,0.0,26.0849774024349,24.0717402840708,23.7048420316429,23.8617719730942,23.7035310629174,21.9201801024044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0814190042464,0.0,26.0814190042464,0.0,26.0814190042464,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0814190042464,0.0 
 06/22  24:00:00,40.,12.,27.7649697363092,0.0,0.0,26.0885053093399,24.0735179355827,23.7069871233047,23.8637075719876,23.7056893195716,21.9215230616462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0849774024349,0.0,26.0849774024349,0.0,26.0849774024349,0.0,7.25689816320883,7.25689816320883,0.0,0.0,40.,0.0,26.0849774024349,0.0 
