Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  00:01:00,40.,12.,27.7646836553365,0.0,0.0,26.1048641902513,24.0788910683091,23.7124908618921,23.8688873142747,23.7112417326601,21.9265635131018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1014275691457,0.0,26.1014275691457,0.0,26.1014275691457,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1014275691457,0.0 
 06/22  00:02:00,40.,12.,27.7643975414273,0.0,0.0,26.1082898695168,24.0804920885793,23.7144632748481,23.8706202099418,23.7132266741289,21.9278711653483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1048641902513,0.0,26.1048641902513,0.0,26.1048641902513,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1048641902513,0.0 
 06/22  00:03:00,40.,12.,27.7641111010283,0.0,0.0,26.1117025657085,24.0819805180002,23.7163215520922,23.8722133654926,23.7150973556531,21.9291725418057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1082898695168,0.0,26.1082898695168,0.0,26.1082898695168,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1082898695168,0.0 
 06/22  00:04:00,40.,12.,27.7638236384864,0.0,0.0,26.1151004054662,24.0833585262689,23.7180659552969,23.8736665028326,23.7168540397143,21.9304676560241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1117025657085,0.0,26.1117025657085,0.0,26.1117025657085,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1117025657085,0.0 
 06/22  00:05:00,40.,12.,27.7635370140451,0.0,0.0,26.1184829595306,24.0846359893632,23.7197052128103,23.8749895399945,23.7185054557327,21.931756511235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1151004054662,0.0,26.1151004054662,0.0,26.1151004054662,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1151004054662,0.0 
 06/22  00:06:00,40.,12.,27.7632576279673,0.0,0.0,26.1218496965435,24.0858237245888,23.7212496698798,23.8761943861821,23.7200619501428,21.9330391248301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1184829595306,0.0,26.1184829595306,0.0,26.1184829595306,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1184829595306,0.0 
 06/22  00:07:00,40.,12.,27.7629698332232,0.0,0.0,26.1252009183109,24.0869310433783,23.7227085567306,23.8772917667371,23.7215327543781,21.9343154971818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1218496965435,0.0,26.1218496965435,0.0,26.1218496965435,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1218496965435,0.0 
 06/22  00:08:00,40.,12.,27.7626825438139,0.0,0.0,26.1285363504448,24.0879656298057,23.7240895660854,23.8782907489176,23.7229255623559,21.9355856331463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1252009183109,0.0,26.1252009183109,0.0,26.1252009183109,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1252009183109,0.0 
 06/22  00:09:00,40.,12.,27.7623945404272,0.0,0.0,26.1318563679966,24.0889338475672,23.725399104964,23.8791990321025,23.7242467822715,21.9368495128321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1285363504448,0.0,26.1285363504448,0.0,26.1285363504448,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1285363504448,0.0 
 06/22  00:10:00,40.,12.,27.7621056518274,0.0,0.0,26.1351607032994,24.0898411618952,23.7266426422956,23.8800233220294,23.7255018842131,21.9381071176847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1318563679966,0.0,26.1318563679966,0.0,26.1318563679966,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1318563679966,0.0 
 06/22  00:11:00,40.,12.,27.7618252442823,0.0,0.0,26.1384497416963,24.090692266584,23.727824894055,23.8807695220304,23.7266955853013,21.9393584033775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1351607032994,0.0,26.1351607032994,0.0,26.1351607032994,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1351607032994,0.0 
 06/22  00:12:00,40.,12.,27.7615366089314,0.0,0.0,26.1417232223062,24.0914912804342,23.7289499733621,23.8814428789157,23.7278319997904,21.9406033278356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1384497416963,0.0,26.1384497416963,0.0,26.1384497416963,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1384497416963,0.0 
 06/22  00:13:00,40.,12.,27.7612477883789,0.0,0.0,26.1449815421317,24.0922417501012,23.730021448795,23.8820480365814,23.728914697381,21.9418418246794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1417232223062,0.0,26.1417232223062,0.0,26.1417232223062,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1417232223062,0.0 
 06/22  00:14:00,40.,12.,27.7609664588428,0.0,0.0,26.1482244452429,24.0929467988508,23.7310424391397,23.8825891274346,23.7299467979702,21.9430738319706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1449815421317,0.0,26.1449815421317,0.0,26.1449815421317,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1449815421317,0.0 
 06/22  00:15:00,40.,12.,27.7606768641778,0.0,0.0,26.1514523331814,24.0936091095299,23.7320156488586,23.8830698073007,23.7309310071199,21.9442992657396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1482244452429,0.0,26.1482244452429,0.0,26.1482244452429,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1482244452429,0.0 
 06/22  00:16:00,40.,12.,27.7603875289346,0.0,0.0,26.154664949145,24.0942310600449,23.7329434490577,23.8834933367396,23.7318696970244,21.9455180489916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1514523331814,0.0,26.1514523331814,0.0,26.1514523331814,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1514523331814,0.0 
 06/22  00:17:00,40.,12.,27.7601054088301,0.0,0.0,26.1578626933722,24.0948146918433,23.733827899528,23.8838626050044,23.7327649285515,21.9467300851304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.154664949145,0.0,26.154664949145,0.0,26.154664949145,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.154664949145,0.0 
 06/22  00:18:00,40.,12.,27.7598151713043,0.0,0.0,26.1610453045307,24.0953618314401,23.7346708163552,23.8841801995488,23.7336185188527,21.9479352869873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1578626933722,0.0,26.1578626933722,0.0,26.1578626933722,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1578626933722,0.0 
 06/22  00:19:00,40.,12.,27.7595327075526,0.0,0.0,26.1642131782925,24.0958740456926,23.7354737813321,23.8844484183353,23.7344320507756,21.9491335500577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1610453045307,0.0,26.1610453045307,0.0,26.1610453045307,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1610453045307,0.0 
 06/22  00:20:00,40.,12.,27.7592422680173,0.0,0.0,26.1673660468652,24.0963527522406,23.7362381985618,23.8846693289592,23.7352069294672,21.9503247814397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1642131782925,0.0,26.1642131782925,0.0,26.1642131782925,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1642131782925,0.0 
 06/22  00:21:00,40.,12.,27.7589596412418,0.0,0.0,26.1705042996996,24.0967991651157,23.7369652943662,23.8848447718339,23.7359443822828,21.9515088728586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1673660468652,0.0,26.1673660468652,0.0,26.1673660468652,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1673660468652,0.0 
 06/22  00:22:00,40.,12.,27.7586688615486,0.0,0.0,26.1736276616901,24.0972143972235,23.7376561658806,23.8849764114971,23.7366455073806,21.9526857294703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1705042996996,0.0,26.1705042996996,0.0,26.1705042996996,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1705042996996,0.0 
 06/22  00:23:00,40.,12.,27.7583851231377,0.0,0.0,26.1767365154509,24.0975993989974,23.7383117740766,23.8850657329582,23.7373112667449,21.9538552426766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1736276616901,0.0,26.1736276616901,0.0,26.1736276616901,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1736276616901,0.0 
 06/22  00:24:00,40.,12.,27.7581019818641,0.0,0.0,26.1798305784285,24.0979550551081,23.7389329865193,23.8851140870998,23.7379425289435,21.9550173187843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1767365154509,0.0,26.1767365154509,0.0,26.1767365154509,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1767365154509,0.0 
 06/22  00:25:00,40.,12.,27.7578096608259,0.0,0.0,26.1829102264584,24.0982821180338,23.7395205653382,23.8851226818236,23.7385400570986,21.9561718516248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1798305784285,0.0,26.1798305784285,0.0,26.1798305784285,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1798305784285,0.0 
 06/22  00:26:00,40.,12.,27.7575255491126,0.0,0.0,26.185975169856,24.098581300554,23.7400752056932,23.8850926229487,23.7391045473528,21.9573187510777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1829102264584,0.0,26.1829102264584,0.0,26.1829102264584,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1829102264584,0.0 
 06/22  00:27:00,40.,12.,27.7572413199902,0.0,0.0,26.1890257781366,24.0988532055849,23.7405975200219,23.8850249013824,23.7396366131172,21.9584579155141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.185975169856,0.0,26.185975169856,0.0,26.185975169856,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.185975169856,0.0 
 06/22  00:28:00,40.,12.,27.7569493752685,0.0,0.0,26.1920617550568,24.0990984155999,23.7410880733501,23.8849204305836,23.7401368203814,21.959589260202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1890257781366,0.0,26.1890257781366,0.0,26.1890257781366,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1890257781366,0.0 
 06/22  00:29:00,40.,12.,27.7566640238049,0.0,0.0,26.1950834644791,24.0993174197117,23.7415473647914,23.8847800306922,23.7406056692134,21.9607126895941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1920617550568,0.0,26.1920617550568,0.0,26.1920617550568,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1920617550568,0.0 
 06/22  00:30:00,40.,12.,27.7563797045844,0.0,0.0,26.1980906042934,24.0995107008587,23.7419758605386,23.884604463373,23.7410436267511,21.9618281256362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1950834644791,0.0,26.1950834644791,0.0,26.1950834644791,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1950834644791,0.0 
 06/22  00:31:00,40.,12.,27.7560941671975,0.0,0.0,26.2010835334593,24.0996786608456,23.7423739733305,23.8843944136145,23.7414511066696,21.9629354799195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1980906042934,0.0,26.1980906042934,0.0,26.1980906042934,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.1980906042934,0.0 
 06/22  00:32:00,40.,12.,27.7558089139057,0.0,0.0,26.2040619447247,24.0998217059107,23.7427420937413,23.8841505225752,23.74182850047,21.9640346819135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2010835334593,0.0,26.2010835334593,0.0,26.2010835334593,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2010835334593,0.0 
 06/22  00:33:00,40.,12.,27.7555148094939,0.0,0.0,26.2070261929,24.0999401702441,23.7430805681398,23.8838733675928,23.7421761554395,21.9651256510023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2040619447247,0.0,26.2040619447247,0.0,26.2040619447247,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2040619447247,0.0 
 06/22  00:34:00,40.,12.,27.7552292105406,0.0,0.0,26.2099759662943,24.1000344003862,23.7433897287284,23.883563493506,23.7424944046899,21.9662083246624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2070261929,0.0,26.2070261929,0.0,26.2070261929,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2070261929,0.0 
 06/22  00:35:00,40.,12.,27.754942838407,0.0,0.0,26.2129116162788,24.100104677601,23.7436698703825,23.8832213912859,23.7427835439975,21.9672826303989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2099759662943,0.0,26.2099759662943,0.0,26.2099759662943,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2099759662943,0.0 
 06/22  00:36:00,40.,12.,27.754656456349,0.0,0.0,26.2158328273763,24.1001513014379,23.7439212797724,23.8828475281964,23.7430438609251,21.968348513888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2129116162788,0.0,26.2129116162788,0.0,26.2129116162788,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2129116162788,0.0 
 06/22  00:37:00,40.,12.,27.7543695846525,0.0,0.0,26.2187399481608,24.100174511236,23.7441442113667,23.8824423253602,23.7432756108252,21.9694059108276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2158328273763,0.0,26.2158328273763,0.0,26.2158328273763,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2158328273763,0.0 
 06/22  00:38:00,40.,12.,27.7540832996264,0.0,0.0,26.2216326599557,24.1001745690906,23.7443389158836,23.8820061870346,23.7434790452917,21.9704547750596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2187399481608,0.0,26.2187399481608,0.0,26.2187399481608,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2187399481608,0.0 
 06/22  00:39:00,40.,12.,27.7537962706448,0.0,0.0,26.2245113091005,24.1001516806928,23.7445056156675,23.8815394773525,23.7436543875365,21.9714950503483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2216326599557,0.0,26.2216326599557,0.0,26.2216326599557,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2216326599557,0.0 
 06/22  00:40:00,40.,12.,27.7535084579714,0.0,0.0,26.2273755742364,24.1001060778779,23.7446445326509,23.8810425489235,23.7438018603518,21.9725266984963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2245113091005,0.0,26.2245113091005,0.0,26.2245113091005,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2245113091005,0.0 
 06/22  00:41:00,40.,12.,27.7532207481604,0.0,0.0,26.230225799951,24.1000379389486,23.7447558632593,23.8805157189337,23.7439216610143,21.9735496710611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2273755742364,0.0,26.2273755742364,0.0,26.2273755742364,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2273755742364,0.0 
 06/22  00:42:00,40.,12.,27.7529413903664,0.0,0.0,26.2330616626507,24.0999474709367,23.7448398060172,23.8799592972336,23.7440139888922,21.9745639374752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.230225799951,0.0,26.230225799951,0.0,26.230225799951,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.230225799951,0.0 
 06/22  00:43:00,40.,12.,27.7526529279084,0.0,0.0,26.2358835055774,24.0998348295201,23.7448965360953,23.8793735619368,23.7440790199916,21.9755694567106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2330616626507,0.0,26.2330616626507,0.0,26.2330616626507,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2330616626507,0.0 
 06/22  00:44:00,40.,12.,27.7523648669275,0.0,0.0,26.2386910032855,24.0997002010913,23.7449262326593,23.8787587871172,23.7441169343059,21.9765662054112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2358835055774,0.0,26.2358835055774,0.0,26.2358835055774,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2358835055774,0.0 
 06/22  00:45:00,40.,12.,27.752076031923,0.0,0.0,26.241484498007,24.0995437223524,23.7449290531441,23.878115218016,23.7441278900901,21.9775541495133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2386910032855,0.0,26.2386910032855,0.0,26.2386910032855,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2386910032855,0.0 
 06/22  00:46:00,40.,12.,27.7517873377804,0.0,0.0,26.2442636627686,24.0993655622578,23.7449051604179,23.8774430984408,23.7441120510246,21.9785332723969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.241484498007,0.0,26.241484498007,0.0,26.241484498007,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.241484498007,0.0 
 06/22  00:47:00,40.,12.,27.7515062262064,0.0,0.0,26.2470288390652,24.0991658413496,23.7448546968471,23.876742645664,23.7440695602804,21.9795035464687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2442636627686,0.0,26.2442636627686,0.0,26.2442636627686,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2442636627686,0.0 
 06/22  00:48:00,40.,12.,27.7512174745155,0.0,0.0,26.2497796986686,24.0989447136243,23.7447778113276,23.8760140775963,23.7440005675506,21.980464961336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2470288390652,0.0,26.2470288390652,0.0,26.2470288390652,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2470288390652,0.0 
 06/22  00:49:00,40.,12.,27.7509275032573,0.0,0.0,26.2525165825551,24.098702285655,23.7446746331884,23.8752575874405,23.7439052029536,21.9814174953591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2497796986686,0.0,26.2497796986686,0.0,26.2497796986686,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2497796986686,0.0 
 06/22  00:50:00,40.,12.,27.7506384417776,0.0,0.0,26.2552391614686,24.0984386984179,23.7445452991292,23.8744733706931,23.7437836039716,21.9823611438505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2525165825551,0.0,26.2525165825551,0.0,26.2525165825551,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2525165825551,0.0 
 06/22  00:51:00,40.,12.,27.7503558528169,0.0,0.0,26.2579477760384,24.0981540462378,23.7443899269977,23.873661599604,23.7436358892269,21.9832958906007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2552391614686,0.0,26.2552391614686,0.0,26.2552391614686,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2552391614686,0.0 
 06/22  00:52:00,40.,12.,27.7500659640408,0.0,0.0,26.260642096169,24.0978484585982,23.7442086426619,23.8728224500482,23.7434621853552,21.9842217361055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2579477760384,0.0,26.2579477760384,0.0,26.2579477760384,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2579477760384,0.0 
 06/22  00:53:00,40.,12.,27.749783209868,0.0,0.0,26.2633224622741,24.0975220189398,23.7440015536881,23.8719560758293,23.7432626006833,21.9851386690689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.260642096169,0.0,26.260642096169,0.0,26.260642096169,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.260642096169,0.0 
 06/22  00:54:00,40.,12.,27.7494928277716,0.0,0.0,26.2659885435738,24.0971748464699,23.7437687761684,23.8710626354532,23.7430372520562,21.9860466946589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2633224622741,0.0,26.2633224622741,0.0,26.2633224622741,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2633224622741,0.0 
 06/22  00:55:00,40.,12.,27.7492095760819,0.0,0.0,26.2686406803643,24.0968070148368,23.7435104083197,23.870142266306,23.7427862384373,21.9869458059914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2659885435738,0.0,26.2659885435738,0.0,26.2659885435738,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2659885435738,0.0 
 06/22  00:56:00,40.,12.,27.7489190326296,0.0,0.0,26.2712785413081,24.0964186339505,23.7432265572809,23.8691951113532,23.7425096677045,21.9878360124143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2686406803643,0.0,26.2686406803643,0.0,26.2686406803643,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2686406803643,0.0 
 06/22  00:57:00,40.,12.,27.7486354240429,0.0,0.0,26.2739024666546,24.0960097685509,23.7429173126494,23.8682212932163,23.7422076301874,21.9887173109758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2712785413081,0.0,26.2712785413081,0.0,26.2712785413081,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2712785413081,0.0 
 06/22  00:58:00,40.,12.,27.7483439010989,0.0,0.0,26.2765121246108,24.0955805200454,23.7425827732581,23.8672209408151,23.7418802254441,21.9895897147354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2739024666546,0.0,26.2739024666546,0.0,26.2739024666546,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2739024666546,0.0 
 06/22  00:59:00,40.,12.,27.7480597945781,0.0,0.0,26.2791078554271,24.0951309449882,23.7422230206609,23.8661941633621,23.7415275357471,21.9904532242197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2765121246108,0.0,26.2765121246108,0.0,26.2765121246108,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2765121246108,0.0 
 06/22  01:00:00,40.,12.,27.7477679184041,0.0,0.0,26.2816893269375,24.0946611369377,23.7418381458977,23.865141076962,23.7411496528477,21.9913078557592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2791078554271,0.0,26.2791078554271,0.0,26.2791078554271,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2791078554271,0.0 
 06/22  01:01:00,40.,12.,27.7477679184041,0.0,0.0,26.2842567516709,24.0942176206761,23.7414712538891,23.8641165436123,23.7407896825505,21.9921535687838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2816893269375,0.0,26.2816893269375,0.0,26.2816893269375,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2816893269375,0.0 
 06/22  01:02:00,40.,12.,27.7477679184041,0.0,0.0,26.2868114482569,24.0938406285048,23.7411620296416,23.8631697381582,23.7404873109371,21.9929903585617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2842567516709,0.0,26.2842567516709,0.0,26.2842567516709,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2842567516709,0.0 
 06/22  01:03:00,40.,12.,27.7477679184041,0.0,0.0,26.2893557706482,24.0935449032336,23.7409269125869,23.8623210461137,23.7402589783934,21.9938182398505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2868114482569,0.0,26.2868114482569,0.0,26.2868114482569,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2868114482569,0.0 
 06/22  01:04:00,40.,12.,27.7477679184041,0.0,0.0,26.2918907548199,24.0933273311124,23.7407646584695,23.8615695910056,23.7401034414292,21.99463726245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2893557706482,0.0,26.2893557706482,0.0,26.2893557706482,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2893557706482,0.0 
 06/22  01:05:00,40.,12.,27.7477679184041,0.0,0.0,26.2944172582459,24.0931780613329,23.7406666274813,23.8609057122754,23.7400120608794,21.9954474701088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2918907548199,0.0,26.2918907548199,0.0,26.2918907548199,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2918907548199,0.0 
 06/22  01:06:00,40.,12.,27.7477679184041,0.0,0.0,26.2969351033912,24.0930869144741,23.7406231956688,23.8603184920316,23.7399752133844,21.9962489213599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2944172582459,0.0,26.2944172582459,0.0,26.2944172582459,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2944172582459,0.0 
 06/22  01:07:00,40.,12.,27.7477679184041,0.0,0.0,26.2994445142886,24.0930452970026,23.7406260266591,23.8597983642382,23.7399845631552,21.9970416667356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2969351033912,0.0,26.2969351033912,0.0,26.2969351033912,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2969351033912,0.0 
 06/22  01:08:00,40.,12.,27.7477679184041,0.0,0.0,26.3019450897393,24.0930462864618,23.7406683298661,23.8593373984204,23.7400333201919,21.9978257768734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2994445142886,0.0,26.2994445142886,0.0,26.2994445142886,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.2994445142886,0.0 
 06/22  01:09:00,40.,12.,27.7477679184041,0.0,0.0,26.3044370024066,24.0930841276252,23.7407444924222,23.858928896923,23.7401158722171,21.9986013204547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3019450897393,0.0,26.3019450897393,0.0,26.3019450897393,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3019450897393,0.0 
 06/22  01:10:00,40.,12.,27.7477679184041,0.0,0.0,26.3069198540315,24.0931539617456,23.7408497759678,23.8585670714842,23.7402274814622,21.9993683897732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3044370024066,0.0,26.3044370024066,0.0,26.3044370024066,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3044370024066,0.0 
 06/22  01:11:00,40.,12.,27.7477679184041,0.0,0.0,26.309393823376,24.093251565648,23.7409800965972,23.8582468218859,23.7403640646127,22.000127076465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3069198540315,0.0,26.3069198540315,0.0,26.3069198540315,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3069198540315,0.0 
 06/22  01:12:00,40.,12.,27.7477679184041,0.0,0.0,26.3118585209042,24.0933733153659,23.741131936177,23.8579636527025,23.7405221041247,22.0008774952842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.309393823376,0.0,26.309393823376,0.0,26.309393823376,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.309393823376,0.0 
 06/22  01:13:00,40.,12.,27.7477679184041,0.0,0.0,26.3143141319059,24.0935160422897,23.7413022448368,23.8577135818917,23.7406985507162,22.001619759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3118585209042,0.0,26.3118585209042,0.0,26.3118585209042,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3118585209042,0.0 
 06/22  01:14:00,40.,12.,27.7477679184041,0.0,0.0,26.3167602792943,24.0936770385879,23.7414884014724,23.8574931046718,23.740890783869,22.0023540014893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3143141319059,0.0,26.3143141319059,0.0,26.3143141319059,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3143141319059,0.0 
 06/22  01:15:00,40.,12.,27.7477679184041,0.0,0.0,26.3191971601031,24.0938539298139,23.7416881351388,23.857299116769,23.7410965332219,22.0030803524917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3167602792943,0.0,26.3167602792943,0.0,26.3167602792943,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3167602792943,0.0 
 06/22  01:16:00,40.,12.,27.7477679184041,0.0,0.0,26.3216244140771,24.0940446920746,23.7418994973033,23.8571288865065,23.7413138508235,22.0037989604449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3191971601031,0.0,26.3191971601031,0.0,26.3191971601031,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3191971601031,0.0 
 06/22  01:17:00,40.,12.,27.7477679184041,0.0,0.0,26.324042252758,24.0942475382527,23.7421207954567,23.8569799878685,23.7415410447428,22.0045099673648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3216244140771,0.0,26.3216244140771,0.0,26.3216244140771,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3216244140771,0.0 
 06/22  01:18:00,40.,12.,27.7477679184041,0.0,0.0,26.326450334055,24.0944609481545,23.74235057766,23.8568502833258,23.7417766636161,22.005213531599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.324042252758,0.0,26.324042252758,0.0,26.324042252758,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.324042252758,0.0 
 06/22  01:19:00,40.,12.,27.7477679184041,0.0,0.0,26.3288488842302,24.0946835673323,23.7425875778985,23.8567378676068,23.7420194420005,22.0059098029508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.326450334055,0.0,26.326450334055,0.0,26.326450334055,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.326450334055,0.0 
 06/22  01:20:00,40.,12.,27.7477679184041,0.0,0.0,26.3312375789076,24.0949142473288,23.7428307106666,23.8566410598629,23.7422682949588,22.0065989454256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3288488842302,0.0,26.3288488842302,0.0,26.3288488842302,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3288488842302,0.0 
 06/22  01:21:00,40.,12.,27.7477679184041,0.0,0.0,26.3336166580337,24.0951519537786,23.7430790251211,23.8565583557794,23.7425222722121,22.0072811126489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3312375789076,0.0,26.3312375789076,0.0,26.3312375789076,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3312375789076,0.0 
 06/22  01:22:00,40.,12.,27.7477679184041,0.0,0.0,26.3359858136734,24.0953958137314,23.7433317068783,23.8564884266834,23.7427805599375,22.0079564706295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3336166580337,0.0,26.3336166580337,0.0,26.3336166580337,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3336166580337,0.0 
 06/22  01:23:00,40.,12.,27.7477679184041,0.0,0.0,26.3383452978418,24.0956450305408,23.7435880385587,23.8564300779191,23.7430424413121,22.0086251734872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3359858136734,0.0,26.3359858136734,0.0,26.3359858136734,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3359858136734,0.0 
 06/22  01:24:00,40.,12.,27.7477679184041,0.0,0.0,26.3406948174128,24.0958989361914,23.7438474067891,23.8563822531521,23.743307303515,22.009287386229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3383452978418,0.0,26.3383452978418,0.0,26.3383452978418,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3383452978418,0.0 
 06/22  01:25:00,40.,12.,27.7477679184041,0.0,0.0,26.3430346346348,24.0961569112656,23.7441092674681,23.8563439975387,23.7435746029932,22.0099432607864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3406948174128,0.0,26.3406948174128,0.0,26.3406948174128,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3406948174128,0.0 
 06/22  01:26:00,40.,12.,27.7477679184041,0.0,0.0,26.345364469469,24.0964184407966,23.7443731565489,23.8563144659507,23.7438438762437,22.0105929587879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3430346346348,0.0,26.3430346346348,0.0,26.3430346346348,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3430346346348,0.0 
 06/22  01:27:00,40.,12.,27.7477679184041,0.0,0.0,26.347684592556,24.0966830380813,23.7446386588173,23.8562928898384,23.744114708592,22.011236627896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.345364469469,0.0,26.345364469469,0.0,26.345364469469,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.345364469469,0.0 
 06/22  01:28:00,40.,12.,27.7477679184041,0.0,0.0,26.3499950810576,24.0969404077098,23.7449054214102,23.8562785884043,23.7443867477099,22.0118744245537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.347684592556,0.0,26.347684592556,0.0,26.347684592556,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.347684592556,0.0 
 06/22  01:29:00,40.,12.,27.7477679184041,0.0,0.0,26.3522965254763,24.0971892634807,23.7451731265942,23.8562709396946,23.7446596763944,22.0125064920544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3499950810576,0.0,26.3499950810576,0.0,26.3499950810576,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3499950810576,0.0 
 06/22  01:30:00,40.,12.,27.7477679184041,0.0,0.0,26.3545886327376,24.0974309542773,23.7454415091704,23.8562693958394,23.7449332299729,22.0131329850503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3522965254763,0.0,26.3522965254763,0.0,26.3522965254763,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3522965254763,0.0 
 06/22  01:31:00,40.,12.,27.7477679184041,0.0,0.0,26.3568715280597,24.0976669361599,23.7457103245397,23.8562734497592,23.7452071643676,22.0137540410509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3545886327376,0.0,26.3545886327376,0.0,26.3545886327376,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3545886327376,0.0 
 06/22  01:32:00,40.,12.,27.7477679184041,0.0,0.0,26.3591448417846,24.0978982244613,23.7459793652941,23.8562826498896,23.7454812726871,22.0143698030761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3568715280597,0.0,26.3568715280597,0.0,26.3568715280597,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3568715280597,0.0 
 06/22  01:33:00,40.,12.,27.7477679184041,0.0,0.0,26.3614087844708,24.0981254678927,23.7462484379923,23.8562965756488,23.7457553620024,22.0149803986536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3591448417846,0.0,26.3591448417846,0.0,26.3591448417846,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3591448417846,0.0 
 06/22  01:34:00,40.,12.,27.7477679184041,0.0,0.0,26.3636630737745,24.0983491424602,23.7465173815048,23.8563148541148,23.7460292716914,22.0155859626604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3614087844708,0.0,26.3614087844708,0.0,26.3614087844708,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3614087844708,0.0 
 06/22  01:35:00,40.,12.,27.7477679184041,0.0,0.0,26.3659079666981,24.0985696280046,23.7467860433605,23.8563371353955,23.7463028497858,22.0161866149992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3636630737745,0.0,26.3636630737745,0.0,26.3636630737745,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3636630737745,0.0 
 06/22  01:36:00,40.,12.,27.7477679184041,0.0,0.0,26.3681432050604,24.098787263865,23.7470542979822,23.8563631094966,23.7465759712068,22.0167824826673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3659079666981,0.0,26.3659079666981,0.0,26.3659079666981,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3659079666981,0.0 
 06/22  01:37:00,40.,12.,27.7477679184041,0.0,0.0,26.3703690554775,24.0990023355735,23.7473220237214,23.8563924826041,23.7468485147992,22.0173736775071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3681432050604,0.0,26.3681432050604,0.0,26.3681432050604,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3681432050604,0.0 
 06/22  01:38:00,40.,12.,27.7477679184041,0.0,0.0,26.3725852705516,24.0992150978994,23.7475891216223,23.8564249946579,23.7471203820961,22.0179603182135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3703690554775,0.0,26.3703690554775,0.0,26.3703690554775,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3703690554775,0.0 
 06/22  01:39:00,40.,12.,27.7477679184041,0.0,0.0,26.3747921231319,24.0994257570521,23.7478554932295,23.8564603965545,23.7473914751265,22.0185425083561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3725852705516,0.0,26.3725852705516,0.0,26.3725852705516,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3725852705516,0.0 
 06/22  01:40:00,40.,12.,27.7477679184041,0.0,0.0,26.3769893757325,24.0996344958754,23.7481210597075,23.8564984682119,23.7476617155346,22.0191203582947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3747921231319,0.0,26.3747921231319,0.0,26.3747921231319,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3747921231319,0.0 
 06/22  01:41:00,40.,12.,27.7477679184041,0.0,0.0,26.379177306114,24.0998414577765,23.7483857402366,23.8565389964831,23.7479310229757,22.0196939634283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3769893757325,0.0,26.3769893757325,0.0,26.3769893757325,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3769893757325,0.0 
 06/22  01:42:00,40.,12.,27.7477679184041,0.0,0.0,26.3813556850193,24.1000467715961,23.7486494713251,23.8565817935333,23.7481993344287,22.0202634259749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.379177306114,0.0,26.379177306114,0.0,26.379177306114,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.379177306114,0.0 
 06/22  01:43:00,40.,12.,27.7477679184041,0.0,0.0,26.3835247932312,24.1002505346904,23.7489121856789,23.8566266753357,23.7484665830656,22.0208288334324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3813556850193,0.0,26.3813556850193,0.0,26.3813556850193,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3813556850193,0.0 
 06/22  01:44:00,40.,12.,27.7477679184041,0.0,0.0,26.385684408067,24.1004528364698,23.7491738316063,23.8566734802468,23.7487327176561,22.0213902802041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3835247932312,0.0,26.3835247932312,0.0,26.3835247932312,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3835247932312,0.0 
 06/22  01:45:00,40.,12.,27.7477679184041,0.0,0.0,26.3878348118449,24.1006537406435,23.7494343522844,23.8567220479943,23.7489976818344,22.0219478462644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.385684408067,0.0,26.385684408067,0.0,26.385684408067,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.385684408067,0.0 
 06/22  01:46:00,40.,12.,27.7477679184041,0.0,0.0,26.3899757872385,24.1008533077584,23.7496937051847,23.8567722383648,23.7492614335243,22.0225016186174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3878348118449,0.0,26.3878348118449,0.0,26.3878348118449,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3878348118449,0.0 
 06/22  01:47:00,40.,12.,27.7477679184041,0.0,0.0,26.3921076170244,24.1010515769402,23.7499518416789,23.8568239106134,23.7495239245456,22.0230516701609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3899757872385,0.0,26.3899757872385,0.0,26.3899757872385,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3899757872385,0.0 
 06/22  01:48:00,40.,12.,27.7477679184041,0.0,0.0,26.3942300883316,24.1012485876797,23.750208726432,23.8568769421987,23.7497851200069,22.0235980809679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3921076170244,0.0,26.3921076170244,0.0,26.3921076170244,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3921076170244,0.0 
 06/22  01:49:00,40.,12.,27.7477679184041,0.0,0.0,26.3963434835978,24.1014443612569,23.7504643173059,23.8569312085589,23.7500449782092,22.0241409173431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3942300883316,0.0,26.3942300883316,0.0,26.3942300883316,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3942300883316,0.0 
 06/22  01:50:00,40.,12.,27.7477679184041,0.0,0.0,26.3984475937283,24.1016389219195,23.7507185846806,23.8569866018441,23.7503034699673,22.0246802529211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3963434835978,0.0,26.3963434835978,0.0,26.3963434835978,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3963434835978,0.0 
 06/22  01:51:00,40.,12.,27.7477679184041,0.0,0.0,26.40054270023,24.1018322781132,23.7509714916235,23.8570430110164,23.7505605587792,22.0252161479112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3984475937283,0.0,26.3984475937283,0.0,26.3984475937283,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.3984475937283,0.0 
 06/22  01:52:00,40.,12.,27.7477679184041,0.0,0.0,26.4026285972711,24.1020244431602,23.7512230131128,23.8571003405416,23.7508162200493,22.0257486700067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.40054270023,0.0,26.40054270023,0.0,26.40054270023,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.40054270023,0.0 
 06/22  01:53:00,40.,12.,27.7477679184041,0.0,0.0,26.4047055649908,24.1022154163897,23.7514731164482,23.8571584907798,23.7510704214993,22.0262778738159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4026285972711,0.0,26.4026285972711,0.0,26.4026285972711,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4026285972711,0.0 
 06/22  01:54:00,40.,12.,27.7477679184041,0.0,0.0,26.4067734004306,24.1024052033974,23.751721780356,23.8572173766078,23.7513231422734,22.0268038215794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4047055649908,0.0,26.4047055649908,0.0,26.4047055649908,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4047055649908,0.0 
 06/22  01:55:00,40.,12.,27.7477679184041,0.0,0.0,26.4088323820406,24.102593797147,23.7519689756245,23.8572769080745,23.7515743535739,22.0273265627839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4067734004306,0.0,26.4067734004306,0.0,26.4067734004306,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4067734004306,0.0 
 06/22  01:56:00,40.,12.,27.7477679184041,0.0,0.0,26.4108823094388,24.1027811978727,23.7522146840767,23.8573370089315,23.7518240376332,22.0278461546875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4088323820406,0.0,26.4088323820406,0.0,26.4088323820406,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4088323820406,0.0 
 06/22  01:57:00,40.,12.,27.7477679184041,0.0,0.0,26.412923459152,24.1029673942027,23.7524588794167,23.8573975975333,23.7520721685614,22.0283626421128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4108823094388,0.0,26.4108823094388,0.0,26.4108823094388,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4108823094388,0.0 
 06/22  01:58:00,40.,12.,27.7477679184041,0.0,0.0,26.4149011558297,24.1031491052361,23.752697447881,23.8574562571669,23.7523145944907,22.0288713288543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.412923459152,0.0,26.412923459152,0.0,26.412923459152,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.412923459152,0.0 
 06/22  01:59:00,40.,12.,27.7477679184041,0.0,0.0,26.4168866215309,24.1033289665612,23.7529339706715,23.8575144825278,23.7525549423653,22.0293768626637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4149011558297,0.0,26.4149011558297,0.0,26.4149011558297,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4149011558297,0.0 
 06/22  02:00:00,40.,12.,27.7477679184041,0.0,0.0,26.4188361265621,24.1035055918302,23.7531665077569,23.8575714804327,23.7527912451959,22.0298765396525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4168866215309,0.0,26.4168866215309,0.0,26.4168866215309,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4168866215309,0.0 
 06/22  02:01:00,40.,12.,27.7478123584244,0.0,0.0,26.4208097815937,24.103691135086,23.7534065870346,23.8576392834678,23.7530350706169,22.0303750599645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4188361265621,0.0,26.4188361265621,0.0,26.4188361265621,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4188361265621,0.0 
 06/22  02:02:00,40.,12.,27.7478650713899,0.0,0.0,26.4227530673508,24.1038903853253,23.7536574422921,23.8577242077004,23.7532896190056,22.0308688530025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4208097815937,0.0,26.4208097815937,0.0,26.4208097815937,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4208097815937,0.0 
 06/22  02:03:00,40.,12.,27.7479176112433,0.0,0.0,26.4246555830462,24.1041039706718,23.7539192292158,23.8578274664516,23.7535550391238,22.0313553614666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4227530673508,0.0,26.4227530673508,0.0,26.4227530673508,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4227530673508,0.0 
 06/22  02:04:00,40.,12.,27.7479540805964,0.0,0.0,26.4265989259652,24.1043392211411,23.7542000884485,23.8579552673538,23.7538395237536,22.0318425824665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4246555830462,0.0,26.4246555830462,0.0,26.4246555830462,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4246555830462,0.0 
 06/22  02:05:00,40.,12.,27.748007320752,0.0,0.0,26.4285241141343,24.104591432873,23.754494839967,23.85810342678,23.7541378586821,22.0323270740014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4265989259652,0.0,26.4265989259652,0.0,26.4265989259652,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4265989259652,0.0 
 06/22  02:06:00,40.,12.,27.7480597945781,0.0,0.0,26.4304120339886,24.104855272976,23.7547980686761,23.8582666977435,23.7544446171751,22.0328055081212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4285241141343,0.0,26.4285241141343,0.0,26.4285241141343,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4285241141343,0.0 
 06/22  02:07:00,40.,12.,27.7481042572333,0.0,0.0,26.4323416764441,24.1051360226667,23.7551159029692,23.8584491614463,23.7547659750091,22.0332851041674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4304120339886,0.0,26.4304120339886,0.0,26.4304120339886,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4304120339886,0.0 
 06/22  02:08:00,40.,12.,27.7481486283136,0.0,0.0,26.4342550160339,24.1054288257437,23.7554430207159,23.858646475809,23.7550965754269,22.0337621743139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4323416764441,0.0,26.4323416764441,0.0,26.4323416764441,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4323416764441,0.0 
 06/22  02:09:00,40.,12.,27.7482019315878,0.0,0.0,26.4361335847207,24.1057289327638,23.7557745990248,23.8588540315997,23.755431583878,22.0342333446135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4342550160339,0.0,26.4342550160339,0.0,26.4342550160339,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4342550160339,0.0 
 06/22  02:10:00,40.,12.,27.7482461788073,0.0,0.0,26.4379852957729,24.1060351936395,23.7561096897818,23.859070447284,23.7557700575926,22.0346986917387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4361335847207,0.0,26.4361335847207,0.0,26.4361335847207,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4361335847207,0.0 
 06/22  02:11:00,40.,12.,27.7482911095393,0.0,0.0,26.4398229992299,24.1063481165836,23.7564490717524,23.8592959259068,23.7561127835979,22.0351596386821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4379852957729,0.0,26.4379852957729,0.0,26.4379852957729,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4379852957729,0.0 
 06/22  02:12:00,40.,12.,27.7483439010989,0.0,0.0,26.4416548134921,24.1066682068343,23.7567934718758,23.8595307347657,23.7564604942713,22.0356174401698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4398229992299,0.0,26.4398229992299,0.0,26.4398229992299,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4398229992299,0.0 
 06/22  02:13:00,40.,12.,27.7483879029893,0.0,0.0,26.4434840844451,24.1069954955227,23.7571430782746,23.8597747457597,23.7568133801867,22.0360728209659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4416548134921,0.0,26.4416548134921,0.0,26.4416548134921,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4416548134921,0.0 
 06/22  02:14:00,40.,12.,27.7484405332826,0.0,0.0,26.4453113500383,24.1073296405818,23.7574976649359,23.8600275074211,23.7571712161417,22.0365261031994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4434840844451,0.0,26.4434840844451,0.0,26.4434840844451,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4434840844451,0.0 
 06/22  02:15:00,40.,12.,27.7484853746016,0.0,0.0,26.4471363397099,24.1076701470384,23.7578568345801,23.8602884393316,23.7575336050736,22.0369774179002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4453113500383,0.0,26.4453113500383,0.0,26.4453113500383,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4453113500383,0.0 
 06/22  02:16:00,40.,12.,27.7485294929657,0.0,0.0,26.4489584729556,24.1080164973475,23.7582201611613,23.8605569495353,23.7579001210402,22.0374268230578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4471363397099,0.0,26.4471363397099,0.0,26.4471363397099,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4471363397099,0.0 
 06/22  02:17:00,40.,12.,27.7485824695463,0.0,0.0,26.4507773812857,24.1083682134085,23.7585872553611,23.8608324916654,23.7582703748493,22.0378743624314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4489584729556,0.0,26.4489584729556,0.0,26.4489584729556,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4489584729556,0.0 
 06/22  02:18:00,40.,12.,27.7486354240429,0.0,0.0,26.4525926039408,24.1087248606292,23.75895776904,23.8611145680456,23.7586440185177,22.0383200717189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4507773812857,0.0,26.4507773812857,0.0,26.4507773812857,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4507773812857,0.0 
 06/22  02:19:00,40.,12.,27.748671577076,0.0,0.0,26.4544038832287,24.1090860520782,23.7593313984759,23.8614027332782,23.7590207484948,22.0387639883802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4525926039408,0.0,26.4525926039408,0.0,26.4525926039408,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4525926039408,0.0 
 06/22  02:20:00,40.,12.,27.7487244772163,0.0,0.0,26.4562108242083,24.1094514349985,23.7597078706715,23.861696580661,23.7594002919608,22.039206142924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4544038832287,0.0,26.4544038832287,0.0,26.4544038832287,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4544038832287,0.0 
 06/22  02:21:00,40.,12.,27.7487773656709,0.0,0.0,26.4580132240045,24.1098206943778,23.7600869464504,23.8619957450793,23.7597824099213,22.0396465678066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4562108242083,0.0,26.4562108242083,0.0,26.4562108242083,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4562108242083,0.0 
 06/22  02:22:00,40.,12.,27.748821355772,0.0,0.0,26.4598107404052,24.1101935412071,23.7604684089653,23.8622998910731,23.7601668857165,22.0400852891929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4580132240045,0.0,26.4580132240045,0.0,26.4580132240045,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4580132240045,0.0 
 06/22  02:23:00,40.,12.,27.7488662100992,0.0,0.0,26.4616032282606,24.1105697178346,23.7608520687943,23.8626087175409,23.7605535301181,22.0405223364883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4598107404052,0.0,26.4598107404052,0.0,26.4598107404052,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4598107404052,0.0 
