Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  02:24:00,40.,12.,27.7489190326296,0.0,0.0,26.4633904027136,24.110948986767,23.7612377530946,23.8629219464608,23.760942170483,22.0409577336709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4616032282606,0.0,26.4616032282606,0.0,26.4616032282606,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4616032282606,0.0 
 06/22  02:25:00,40.,12.,27.7489629582349,0.0,0.0,26.4651721739433,24.111331136577,23.7616253112975,23.8632393282535,23.7613326564476,22.0413915086023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4633904027136,0.0,26.4633904027136,0.0,26.4633904027136,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4633904027136,0.0 
 06/22  02:26:00,40.,12.,27.7490157372303,0.0,0.0,26.4669483083688,24.1117159710296,23.7620146046343,23.8635606309209,23.7617248494535,22.0418236839886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4651721739433,0.0,26.4651721739433,0.0,26.4651721739433,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4651721739433,0.0 
 06/22  02:27:00,40.,12.,27.7490603108752,0.0,0.0,26.4687187622846,24.1121033154837,23.7624055123662,23.8638856459715,23.7621186289756,22.0422542865755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4669483083688,0.0,26.4669483083688,0.0,26.4669483083688,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4669483083688,0.0 
 06/22  02:28:00,40.,12.,27.7491049163418,0.0,0.0,26.4704833441605,24.1124930064674,23.7627979217969,23.864214178065,23.7625138825352,22.0426833380051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4687187622846,0.0,26.4687187622846,0.0,26.4687187622846,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4687187622846,0.0 
 06/22  02:29:00,40.,12.,27.7491568850761,0.0,0.0,26.4722420469161,24.1128848985199,23.7631917349694,23.8645460514244,23.7629105123958,22.0431108639638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4704833441605,0.0,26.4704833441605,0.0,26.4704833441605,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4704833441605,0.0 
 06/22  02:30:00,40.,12.,27.7492095760819,0.0,0.0,26.4739947125123,24.1132788541971,23.7635868591263,23.8648810999507,23.7633084260226,22.0435368850408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4722420469161,0.0,26.4722420469161,0.0,26.4722420469161,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4722420469161,0.0 
 06/22  02:31:00,40.,12.,27.7492462752114,0.0,0.0,26.4757413623044,24.1136747512406,23.7639832137442,23.8652191739998,23.7637075431164,22.043961425826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4739947125123,0.0,26.4739947125123,0.0,26.4739947125123,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4739947125123,0.0 
 06/22  02:32:00,40.,12.,27.7492987712078,0.0,0.0,26.4774818644843,24.1140724729534,23.7643807213642,23.8655601308966,23.764107786444,22.0443845058118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4757413623044,0.0,26.4757413623044,0.0,26.4757413623044,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4757413623044,0.0 
 06/22  02:33:00,40.,12.,27.7493513962249,0.0,0.0,26.4792162621002,24.1144719156003,23.7647793148564,23.8659038419724,23.7645090891024,22.0448061484316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4774818644843,0.0,26.4774818644843,0.0,26.4774818644843,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4774818644843,0.0 
 06/22  02:34:00,40.,12.,27.7493958732926,0.0,0.0,26.4809444436569,24.1148729790974,23.7651789285556,23.866250183416,23.7649113856537,22.0452263720279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4792162621002,0.0,26.4792162621002,0.0,26.4792162621002,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4792162621002,0.0 
 06/22  02:35:00,40.,12.,27.7494402790885,0.0,0.0,26.4826664685135,24.1152755745707,23.7655795056764,23.8665990434923,23.7653146195401,22.0456451988229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4809444436569,0.0,26.4809444436569,0.0,26.4809444436569,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4809444436569,0.0 
 06/22  02:36:00,40.,12.,27.7494928277716,0.0,0.0,26.4843822407985,24.1156796153128,23.7659809897017,23.8669503136771,23.7657187344726,22.0460626459663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4826664685135,0.0,26.4826664685135,0.0,26.4826664685135,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4826664685135,0.0 
 06/22  02:37:00,40.,12.,27.7495371330473,0.0,0.0,26.4860918319799,24.1160850244434,23.7663833318889,23.8673038959969,23.7661236819364,22.0464787344324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4843822407985,0.0,26.4843822407985,0.0,26.4843822407985,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4843822407985,0.0 
 06/22  02:38:00,40.,12.,27.7495894974572,0.0,0.0,26.4877951581632,24.1164917260947,23.7667864828712,23.8676596944051,23.766529412792,22.0468934801543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4860918319799,0.0,26.4860918319799,0.0,26.4860918319799,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4860918319799,0.0 
 06/22  02:39:00,40.,12.,27.7496341021034,0.0,0.0,26.489492299691,24.1168996531305,23.7671904002102,23.8680176221953,23.7669358848281,22.0473069028433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4877951581632,0.0,26.4877951581632,0.0,26.4877951581632,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4877951581632,0.0 
 06/22  02:40:00,40.,12.,27.749678343141,0.0,0.0,26.4911831818445,24.1173087385305,23.7675950401782,23.8683775935855,23.7673430545435,22.0477190172128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.489492299691,0.0,26.489492299691,0.0,26.489492299691,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.489492299691,0.0 
 06/22  02:41:00,40.,12.,27.7497307927,0.0,0.0,26.4928678913758,24.1177189231344,23.768000365325,23.8687395311698,23.7677508847135,22.0481298417169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4911831818445,0.0,26.4911831818445,0.0,26.4911831818445,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4911831818445,0.0 
 06/22  02:42:00,40.,12.,27.749783209868,0.0,0.0,26.4945463606063,24.1181301472002,23.7684063364173,23.8691033576827,23.7681593363293,22.0485393898654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4928678913758,0.0,26.4928678913758,0.0,26.4928678913758,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4928678913758,0.0 
 06/22  02:43:00,40.,12.,27.7498199088353,0.0,0.0,26.4962186808314,24.1185423581489,23.768812919995,23.8694690034621,23.7685683761546,22.0489476788798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4945463606063,0.0,26.4945463606063,0.0,26.4945463606063,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4945463606063,0.0 
 06/22  02:44:00,40.,12.,27.7498724836646,0.0,0.0,26.497884789793,24.1189555022771,23.7692200804485,23.8698363983725,23.7689779688024,22.0493547210988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4962186808314,0.0,26.4962186808314,0.0,26.4962186808314,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.4962186808314,0.0 
 06/22  02:45:00,40.,12.,27.7499247274847,0.0,0.0,26.499544781924,24.1193695324835,23.7696277875481,23.8702054792589,23.7693880842644,22.0497605325504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.497884789793,0.0,26.497884789793,0.0,26.497884789793,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.497884789793,0.0 
 06/22  02:46:00,40.,12.,27.7499689474827,0.0,0.0,26.5011985991621,24.1197844001195,23.7700360086448,23.8705761820115,23.7697986901118,22.0501651244482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.499544781924,0.0,26.499544781924,0.0,26.499544781924,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.499544781924,0.0 
 06/22  02:47:00,40.,12.,27.750013668416,0.0,0.0,26.5028463380218,24.1202000626841,23.7704447161591,23.8709484489946,23.7702097589839,22.0505685116777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5011985991621,0.0,26.5011985991621,0.0,26.5011985991621,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5011985991621,0.0 
 06/22  02:48:00,40.,12.,27.7500659640408,0.0,0.0,26.5044879437122,24.1206164757999,23.7708538798943,23.8713222212399,23.7706212609017,22.0509707043831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5028463380218,0.0,26.5028463380218,0.0,26.5028463380218,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5028463380218,0.0 
 06/22  02:49:00,40.,12.,27.750109861095,0.0,0.0,26.5061235140382,24.1210336008654,23.7712634744756,23.8716974458385,23.7710331707065,22.0513717163669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5044879437122,0.0,26.5044879437122,0.0,26.5044879437122,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5044879437122,0.0 
 06/22  02:50:00,40.,12.,27.750162294088,0.0,0.0,26.5077529967824,24.1214513971467,23.7716734717678,23.8720740682514,23.7714454604781,22.0517715567661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5061235140382,0.0,26.5061235140382,0.0,26.5061235140382,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5061235140382,0.0 
 06/22  02:51:00,40.,12.,27.7502152682661,0.0,0.0,26.509376490449,24.1218698293785,23.7720838482573,23.8724520396561,23.7718581069161,22.0521702383654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5077529967824,0.0,26.5077529967824,0.0,26.5077529967824,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5077529967824,0.0 
 06/22  02:52:00,40.,12.,27.7502511784712,0.0,0.0,26.5109939448662,24.1222888599645,23.7724945775674,23.8728313093657,23.7722710838559,22.0525677693612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.509376490449,0.0,26.509376490449,0.0,26.509376490449,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.509376490449,0.0 
 06/22  02:53:00,40.,12.,27.7503038398633,0.0,0.0,26.5126054587959,24.1227084565212,23.7729056377792,23.8732118321241,23.7726843695887,22.0529641615889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5109939448662,0.0,26.5109939448662,0.0,26.5109939448662,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5109939448662,0.0 
 06/22  02:54:00,40.,12.,27.7503558528169,0.0,0.0,26.5142109837128,24.1231285841796,23.7733170040385,23.8735935606254,23.7730979394694,22.0533594223728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5126054587959,0.0,26.5126054587959,0.0,26.5126054587959,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5126054587959,0.0 
 06/22  02:55:00,40.,12.,27.7504005065337,0.0,0.0,26.5158106183075,24.1235492130679,23.7737286558125,23.8739764527535,23.7735117731721,22.0537535626683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5142109837128,0.0,26.5142109837128,0.0,26.5142109837128,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5142109837128,0.0 
 06/22  02:56:00,40.,12.,27.7504447429254,0.0,0.0,26.517404315397,24.1239703107094,23.7741405695838,23.8743604641967,23.7739258473852,22.0541465889969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5158106183075,0.0,26.5158106183075,0.0,26.5158106183075,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5158106183075,0.0 
 06/22  02:57:00,40.,12.,27.7504973163441,0.0,0.0,26.5189921733566,24.1243918494409,23.7745527260408,23.8747455556269,23.7743401430009,22.0545385115033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.517404315397,0.0,26.517404315397,0.0,26.517404315397,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.517404315397,0.0 
 06/22  02:58:00,40.,12.,27.7505412896567,0.0,0.0,26.5205741461143,24.1248137989023,23.7749651028558,23.8751316854057,23.774754637894,22.0549293359739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5189921733566,0.0,26.5189921733566,0.0,26.5189921733566,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5189921733566,0.0 
 06/22  02:59:00,40.,12.,27.7505938195338,0.0,0.0,26.5221503315481,24.1252361333891,23.7753776818072,23.8755188167009,23.7751693140433,22.05531907181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5205741461143,0.0,26.5205741461143,0.0,26.5205741461143,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5205741461143,0.0 
 06/22  03:00:00,40.,12.,27.7506384417776,0.0,0.0,26.52372068452,24.1256588244292,23.7757904416388,23.8759069102791,23.775584150392,22.0557077241291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5221503315481,0.0,26.5221503315481,0.0,26.5221503315481,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5221503315481,0.0 
 06/22  03:01:00,40.,12.,27.7505938195338,0.0,0.0,26.5252853282238,24.1260693613269,23.7761925771579,23.8762818795415,23.7759883419155,22.0560953084182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.52372068452,0.0,26.52372068452,0.0,26.52372068452,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.52372068452,0.0 
 06/22  03:02:00,40.,12.,27.7505412896567,0.0,0.0,26.5268442308122,24.1264560831765,23.7765736479084,23.8766304506407,23.7763714483062,22.0564818329511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5252853282238,0.0,26.5252853282238,0.0,26.5252853282238,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5252853282238,0.0 
 06/22  03:03:00,40.,12.,27.7504973163441,0.0,0.0,26.5283971295672,24.1268138282303,23.7769289570242,23.8769466373653,23.7767287728617,22.0568673064532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5268442308122,0.0,26.5268442308122,0.0,26.5268442308122,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5268442308122,0.0 
 06/22  03:04:00,40.,12.,27.7504447429254,0.0,0.0,26.5299434749474,24.1271425137766,23.7772584935498,23.8772302274535,23.7770603048114,22.0572517320638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5283971295672,0.0,26.5283971295672,0.0,26.5283971295672,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5283971295672,0.0 
 06/22  03:05:00,40.,12.,27.7504005065337,0.0,0.0,26.5314829662516,24.1274443230884,23.7775643901435,23.8774836225669,23.7773681770113,22.0576351144783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5299434749474,0.0,26.5299434749474,0.0,26.5299434749474,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5299434749474,0.0 
 06/22  03:06:00,40.,12.,27.7503558528169,0.0,0.0,26.5330153375524,24.1277218917188,23.7778492079248,23.8777097742855,23.7776549507815,22.0580174513387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5314829662516,0.0,26.5314829662516,0.0,26.5314829662516,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5314829662516,0.0 
 06/22  03:07:00,40.,12.,27.7503038398633,0.0,0.0,26.5345406156644,24.1279776177928,23.7781152602296,23.8779113842562,23.7779229396574,22.0583987412123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5330153375524,0.0,26.5330153375524,0.0,26.5330153375524,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5330153375524,0.0 
 06/22  03:08:00,40.,12.,27.7502511784712,0.0,0.0,26.5360587570136,24.1282135375471,23.7783644831705,23.8780907528978,23.7781740799484,22.0587789760107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5345406156644,0.0,26.5345406156644,0.0,26.5345406156644,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5345406156644,0.0 
 06/22  03:09:00,40.,12.,27.7502152682661,0.0,0.0,26.5375698992306,24.1284313952091,23.7785985034914,23.8782498521788,23.7784099985919,22.0591581490591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5360587570136,0.0,26.5360587570136,0.0,26.5360587570136,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5360587570136,0.0 
 06/22  03:10:00,40.,12.,27.750162294088,0.0,0.0,26.5390740415719,24.1286327076165,23.7788187065447,23.8783903984284,23.7786320811313,22.0595362467511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5375698992306,0.0,26.5375698992306,0.0,26.5375698992306,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5375698992306,0.0 
 06/22  03:11:00,40.,12.,27.750109861095,0.0,0.0,26.540571331181,24.1288188170235,23.7790262936158,23.8785139105735,23.7788415290406,22.0599132564486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5390740415719,0.0,26.5390740415719,0.0,26.5390740415719,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5390740415719,0.0 
 06/22  03:12:00,40.,12.,27.7500659640408,0.0,0.0,26.5420617664386,24.1289909092708,23.7792223047523,23.8786217318498,23.7790393825534,22.0602891583377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.540571331181,0.0,26.540571331181,0.0,26.540571331181,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.540571331181,0.0 
 06/22  03:13:00,40.,12.,27.750013668416,0.0,0.0,26.5435454888829,24.1291500387411,23.7794076468732,23.8787150567078,23.7792265487725,22.0606639335954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5420617664386,0.0,26.5420617664386,0.0,26.5420617664386,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5420617664386,0.0 
 06/22  03:14:00,40.,12.,27.7499689474827,0.0,0.0,26.5450224914205,24.1292971358011,23.7795831039928,23.8787949402863,23.7794038118938,22.061037556599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5435454888829,0.0,26.5435454888829,0.0,26.5435454888829,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5435454888829,0.0 
 06/22  03:15:00,40.,12.,27.7499247274847,0.0,0.0,26.5464929084687,24.1294330281311,23.7797493601372,23.878862321188,23.7795718561229,22.0614100032267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5450224914205,0.0,26.5450224914205,0.0,26.5450224914205,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5450224914205,0.0 
 06/22  03:16:00,40.,12.,27.7498724836646,0.0,0.0,26.5479567266499,24.1295584461151,23.7799070063387,23.8789180286544,23.7797312726693,22.0617812432431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5464929084687,0.0,26.5464929084687,0.0,26.5464929084687,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5464929084687,0.0 
 06/22  03:17:00,40.,12.,27.7498199088353,0.0,0.0,26.5494140729269,24.1296740416979,23.7800565601933,23.878962802611,23.7798825793043,22.0621512485807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5479567266499,0.0,26.5479567266499,0.0,26.5479567266499,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5479567266499,0.0 
 06/22  03:18:00,40.,12.,27.749783209868,0.0,0.0,26.5508649276284,24.1297803911264,23.7801984695084,23.878997297891,23.7800262240087,22.0625199857905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5494140729269,0.0,26.5494140729269,0.0,26.5494140729269,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5494140729269,0.0 
 06/22  03:19:00,40.,12.,27.7497307927,0.0,0.0,26.5523094106304,24.1298780110922,23.7803331285953,23.8790221012629,23.780162601265,22.0628874242413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5508649276284,0.0,26.5508649276284,0.0,26.5508649276284,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5508649276284,0.0 
 06/22  03:20:00,40.,12.,27.749678343141,0.0,0.0,26.5537474965059,24.1299673591243,23.780460879128,23.8790377330201,23.7802920529167,22.0632535285918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5523094106304,0.0,26.5523094106304,0.0,26.5523094106304,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5523094106304,0.0 
 06/22  03:21:00,40.,12.,27.7496341021034,0.0,0.0,26.5551792987584,24.1300488475805,23.7805820239434,23.8790446616074,23.7804148819685,22.0636182668872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5537474965059,0.0,26.5537474965059,0.0,26.5537474965059,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5537474965059,0.0 
 06/22  03:22:00,40.,12.,27.7495894974572,0.0,0.0,26.5566047869333,24.1301228422743,23.7806968258707,23.8790433032233,23.7805313514153,22.0639816030367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5551792987584,0.0,26.5551792987584,0.0,26.5551792987584,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5551792987584,0.0 
 06/22  03:23:00,40.,12.,27.7495371330473,0.0,0.0,26.5580240689557,24.1301896748378,23.7808055197074,23.8790340346279,23.7806416962188,22.0643435048054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5566047869333,0.0,26.5566047869333,0.0,26.5566047869333,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5566047869333,0.0 
 06/22  03:24:00,40.,12.,27.7494928277716,0.0,0.0,26.5594371100886,24.1302496400236,23.7809083095757,23.87901719125,23.7807461206635,22.0647039362929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5580240689557,0.0,26.5580240689557,0.0,26.5580240689557,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5580240689557,0.0 
 06/22  03:25:00,40.,12.,27.7494402790885,0.0,0.0,26.5608440134484,24.1303030068196,23.7810053795485,23.8789930785991,23.7808448089833,22.0650628658243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5594371100886,0.0,26.5594371100886,0.0,26.5594371100886,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5594371100886,0.0 
 06/22  03:26:00,40.,12.,27.7493958732926,0.0,0.0,26.5622447407133,24.1303500147495,23.7810968899313,23.87896196924,23.7809379216428,22.0654202584315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5608440134484,0.0,26.5608440134484,0.0,26.5608440134484,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5608440134484,0.0 
 06/22  03:27:00,40.,12.,27.7493513962249,0.0,0.0,26.5636393908961,24.130390884026,23.7811829868828,23.8789241131299,23.7810256049586,22.0657760836499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5622447407133,0.0,26.5622447407133,0.0,26.5622447407133,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5622447407133,0.0 
 06/22  03:28:00,40.,12.,27.7492987712078,0.0,0.0,26.5650279227152,24.1304258110959,23.7812637979149,23.8788797337347,23.7811079865985,22.0661303080059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5636393908961,0.0,26.5636393908961,0.0,26.5636393908961,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5636393908961,0.0 
 06/22  03:29:00,40.,12.,27.7492462752114,0.0,0.0,26.5664104317034,24.1304549780507,23.7813394407621,23.8788290375363,23.7811851844519,22.0664829027274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5650279227152,0.0,26.5650279227152,0.0,26.5650279227152,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5650279227152,0.0 
 06/22  03:30:00,40.,12.,27.7492095760819,0.0,0.0,26.5677868741645,24.1304785476039,23.7814100183137,23.8787722095017,23.7812573015614,22.0668338362419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5664104317034,0.0,26.5664104317034,0.0,26.5664104317034,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5664104317034,0.0 
 06/22  03:31:00,40.,12.,27.7491568850761,0.0,0.0,26.5691573426916,24.1304966719259,23.7814756269204,23.8787094219466,23.7813244344292,22.0671830818088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5677868741645,0.0,26.5677868741645,0.0,26.5677868741645,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5677868741645,0.0 
 06/22  03:32:00,40.,12.,27.7491049163418,0.0,0.0,26.5705217916402,24.1305094871944,23.7815363509157,23.8786408295169,23.7813866675393,22.0675306100313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5691573426916,0.0,26.5691573426916,0.0,26.5691573426916,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5691573426916,0.0 
 06/22  03:33:00,40.,12.,27.7490603108752,0.0,0.0,26.5718803111258,24.130517121982,23.7815922704972,23.8785665775521,23.7814440812383,22.0678763964196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5705217916402,0.0,26.5705217916402,0.0,26.5705217916402,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5705217916402,0.0 
 06/22  03:34:00,40.,12.,27.7490157372303,0.0,0.0,26.5732328539498,24.1305196914875,23.7816434559534,23.8784867966995,23.781496745962,22.06822041392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5718803111258,0.0,26.5718803111258,0.0,26.5718803111258,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5718803111258,0.0 
 06/22  03:35:00,40.,12.,27.7489629582349,0.0,0.0,26.5745795081403,24.1305173055729,23.7816899752218,23.8784016108873,23.7815447297941,22.0685626404157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5732328539498,0.0,26.5732328539498,0.0,26.5732328539498,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5732328539498,0.0 
 06/22  03:36:00,40.,12.,27.7489190326296,0.0,0.0,26.5759202252757,24.1305100627581,23.7817318879052,23.8783111316646,23.7815880924818,22.0689030512766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5745795081403,0.0,26.5745795081403,0.0,26.5745795081403,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5745795081403,0.0 
 06/22  03:37:00,40.,12.,27.7488662100992,0.0,0.0,26.5772550916245,24.130498057981,23.7817692525828,23.8782154658665,23.7816268927475,22.069241626804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5759202252757,0.0,26.5759202252757,0.0,26.5759202252757,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5759202252757,0.0 
 06/22  03:38:00,40.,12.,27.748821355772,0.0,0.0,26.5785840578181,24.1304813764184,23.781802120678,23.8781147097506,23.7816611821563,22.0695783448043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5772550916245,0.0,26.5772550916245,0.0,26.5772550916245,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5772550916245,0.0 
 06/22  03:39:00,40.,12.,27.7487773656709,0.0,0.0,26.5799072086389,24.1304601010262,23.7818305435785,23.8780089564188,23.7816910122361,22.0699131879824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5785840578181,0.0,26.5785840578181,0.0,26.5785840578181,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5785840578181,0.0 
 06/22  03:40:00,40.,12.,27.7487244772163,0.0,0.0,26.5812244940008,24.1304343062336,23.7818545664016,23.8778982898038,23.7817164282433,22.0702461365416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5799072086389,0.0,26.5799072086389,0.0,26.5799072086389,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5799072086389,0.0 
 06/22  03:41:00,40.,12.,27.748671577076,0.0,0.0,26.5825359974272,24.1304040653075,23.781874234965,23.8777827918966,23.7817374761329,22.0705771755314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5812244940008,0.0,26.5812244940008,0.0,26.5812244940008,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5812244940008,0.0 
 06/22  03:42:00,40.,12.,27.7486354240429,0.0,0.0,26.5838416683049,24.1303694439552,23.781889589483,23.8776625366236,23.7817541962556,22.0709062874742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5825359974272,0.0,26.5825359974272,0.0,26.5825359974272,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5825359974272,0.0 
 06/22  03:43:00,40.,12.,27.7485824695463,0.0,0.0,26.5851415890866,24.1303305075476,23.7819006714189,23.8775375969182,23.7817666302095,22.0712334596715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5838416683049,0.0,26.5838416683049,0.0,26.5838416683049,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5838416683049,0.0 
 06/22  03:44:00,40.,12.,27.7485294929657,0.0,0.0,26.5864357087887,24.1302873146576,23.7819075171376,23.8774080385198,23.781774814493,22.0715586768599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5851415890866,0.0,26.5851415890866,0.0,26.5851415890866,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5851415890866,0.0 
 06/22  03:45:00,40.,12.,27.7484853746016,0.0,0.0,26.5877241089488,24.1302399241671,23.7819101646619,23.8772739269181,23.7817787872613,22.0718819284782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5864357087887,0.0,26.5864357087887,0.0,26.5864357087887,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5864357087887,0.0 
 06/22  03:46:00,40.,12.,27.7484405332826,0.0,0.0,26.589006738343,24.1301883887634,23.7819086473,23.8771353210981,23.7817785819537,22.0722032013534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5877241089488,0.0,26.5877241089488,0.0,26.5877241089488,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5877241089488,0.0 
 06/22  03:47:00,40.,12.,27.7483879029893,0.0,0.0,26.5902836777214,24.1301327619487,23.7819030003233,23.8769922803796,23.7817742339713,22.0725224869317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.589006738343,0.0,26.589006738343,0.0,26.589006738343,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.589006738343,0.0 
 06/22  03:48:00,40.,12.,27.7483439010989,0.0,0.0,26.5915548757262,24.130073091511,23.781893254582,23.8768448581264,23.7817657742928,22.0728397739958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5902836777214,0.0,26.5902836777214,0.0,26.5902836777214,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5902836777214,0.0 
 06/22  03:49:00,40.,12.,27.7482911095393,0.0,0.0,26.5928204124255,24.1300094264519,23.7818794431172,23.8766931084985,23.7817532360868,22.0731550558614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5915548757262,0.0,26.5915548757262,0.0,26.5915548757262,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5915548757262,0.0 
 06/22  03:50:00,40.,12.,27.7482461788073,0.0,0.0,26.5940802364155,24.1299418104432,23.7818615947747,23.8765370801396,23.781736648325,22.0734683231264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5928204124255,0.0,26.5928204124255,0.0,26.5928204124255,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5928204124255,0.0 
 06/22  03:51:00,40.,12.,27.7482019315878,0.0,0.0,26.5953344271678,24.129870288685,23.7818397407608,23.8763768228542,23.7817160423387,22.0737795708344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5940802364155,0.0,26.5940802364155,0.0,26.5940802364155,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5940802364155,0.0 
 06/22  03:52:00,40.,12.,27.7481486283136,0.0,0.0,26.5965829333048,24.1297949013583,23.7818139082619,23.8762123812855,23.7816914454379,22.0740887912564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5953344271678,0.0,26.5953344271678,0.0,26.5953344271678,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5953344271678,0.0 
 06/22  03:53:00,40.,12.,27.7481042572333,0.0,0.0,26.5978258337715,24.1297156904222,23.7817841269513,23.8760438015278,23.7816628874181,22.0743959810231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5965829333048,0.0,26.5965829333048,0.0,26.5965829333048,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5965829333048,0.0 
 06/22  03:54:00,40.,12.,27.7480597945781,0.0,0.0,26.5990630772758,24.1296326930686,23.7817504226195,23.8758711248019,23.7816303941913,22.0747011339387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5978258337715,0.0,26.5978258337715,0.0,26.5978258337715,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5978258337715,0.0 
 06/22  03:55:00,40.,12.,27.748007320752,0.0,0.0,26.6002947422928,24.1295459484665,23.7817128236379,23.8756943940118,23.781593994249,22.0750042480828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5990630772758,0.0,26.5990630772758,0.0,26.5990630772758,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.5990630772758,0.0 
 06/22  03:56:00,40.,12.,27.7479540805964,0.0,0.0,26.6015207776638,24.1294554912247,23.7816713546041,23.8755136474237,23.7815537123075,22.075305318657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6002947422928,0.0,26.6002947422928,0.0,26.6002947422928,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6002947422928,0.0 
 06/22  03:57:00,40.,12.,27.7479176112433,0.0,0.0,26.60274126144,24.129361358088,23.7816260427655,23.8753289251725,23.7815095757322,22.0756043450567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6015207776638,0.0,26.6015207776638,0.0,26.6015207776638,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6015207776638,0.0 
 06/22  03:58:00,40.,12.,27.7478650713899,0.0,0.0,26.6039561426358,24.1292635814122,23.7815769116835,23.8751402629507,23.7814616082011,22.0759013237513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.60274126144,0.0,26.60274126144,0.0,26.60274126144,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.60274126144,0.0 
 06/22  03:59:00,40.,12.,27.7478123584244,0.0,0.0,26.6051654989147,24.1291621958164,23.7815239876199,23.8749476984687,23.7814098360916,22.0761962553258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6039561426358,0.0,26.6039561426358,0.0,26.6039561426358,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6039561426358,0.0 
 06/22  04:00:00,40.,12.,27.7477679184041,0.0,0.0,26.6063692794962,24.129057231674,23.7814672932218,23.8747512651571,23.7813542821656,22.076489137394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6051654989147,0.0,26.6051654989147,0.0,26.6051654989147,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6051654989147,0.0 
 06/22  04:01:00,40.,12.,27.7478650713899,0.0,0.0,26.6075675318667,24.1289631965915,23.7814199598447,23.8745678126516,23.7813080779018,22.0767799640078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6063692794962,0.0,26.6063692794962,0.0,26.6063692794962,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6063692794962,0.0 
 06/22  04:02:00,40.,12.,27.7479540805964,0.0,0.0,26.6087601911826,24.1288934365876,23.7813944957802,23.8744130187378,23.7812837317291,22.0770687296476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6075675318667,0.0,26.6075675318667,0.0,26.6075675318667,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6075675318667,0.0 
 06/22  04:03:00,40.,12.,27.7480597945781,0.0,0.0,26.6099477602396,24.1288537389236,23.7813964005998,23.8742938077643,23.7812867433485,22.0773554363375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6087601911826,0.0,26.6087601911826,0.0,26.6087601911826,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6087601911826,0.0 
 06/22  04:04:00,40.,12.,27.7481486283136,0.0,0.0,26.611130783357,24.1288440738252,23.7814255529772,23.8742102745816,23.7813169915499,22.0776400846859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6099477602396,0.0,26.6099477602396,0.0,26.6099477602396,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6099477602396,0.0 
 06/22  04:05:00,40.,12.,27.7482461788073,0.0,0.0,26.6123097988363,24.1288618801376,23.7814793283142,23.8741594944258,23.781371851842,22.0779226815862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.611130783357,0.0,26.611130783357,0.0,26.611130783357,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.611130783357,0.0 
 06/22  04:06:00,40.,12.,27.7483439010989,0.0,0.0,26.6134850131729,24.1289041183899,23.7815546324278,23.8741379397605,23.7814482301448,22.0782032343553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6123097988363,0.0,26.6123097988363,0.0,26.6123097988363,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6123097988363,0.0 
 06/22  04:07:00,40.,12.,27.7484405332826,0.0,0.0,26.6146565784699,24.1289680521651,23.7816487021837,23.8741424143099,23.781543363425,22.0784817572403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6134850131729,0.0,26.6134850131729,0.0,26.6134850131729,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6134850131729,0.0 
 06/22  04:08:00,40.,12.,27.7485294929657,0.0,0.0,26.6158244437571,24.1290513599406,23.7817592283115,23.874170198824,23.7816549425129,22.0787582644573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6146565784699,0.0,26.6146565784699,0.0,26.6146565784699,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6146565784699,0.0 
 06/22  04:09:00,40.,12.,27.7486354240429,0.0,0.0,26.616988632784,24.1291520624152,23.781884280195,23.8742189708348,23.7817810368928,22.0790327764962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6158244437571,0.0,26.6158244437571,0.0,26.6158244437571,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6158244437571,0.0 
 06/22  04:10:00,40.,12.,27.7487244772163,0.0,0.0,26.6181490473084,24.1292684321817,23.7820222077372,23.8742867019082,23.7819199965674,22.0793053141896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.616988632784,0.0,26.616988632784,0.0,26.616988632784,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.616988632784,0.0 
 06/22  04:11:00,40.,12.,27.748821355772,0.0,0.0,26.619305699704,24.1293989476359,23.7821715868445,23.8743716028903,23.7820703975423,22.079575905098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6181490473084,0.0,26.6181490473084,0.0,26.6181490473084,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6181490473084,0.0 
 06/22  04:12:00,40.,12.,27.7489190326296,0.0,0.0,26.6204584940768,24.129542258198,23.7823311782539,23.8744720844338,23.7822310006533,22.0798445774563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.619305699704,0.0,26.619305699704,0.0,26.619305699704,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.619305699704,0.0 
 06/22  04:13:00,40.,12.,27.7490157372303,0.0,0.0,26.6216074481783,24.1296971702204,23.7824999082874,23.8745867395178,23.7824007323203,22.0801113661249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6204584940768,0.0,26.6204584940768,0.0,26.6204584940768,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6204584940768,0.0 
 06/22  04:14:00,40.,12.,27.7491049163418,0.0,0.0,26.6227524733663,24.1298626243637,23.7826768426638,23.8747143183101,23.7825786583596,22.0803763062416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6216074481783,0.0,26.6216074481783,0.0,26.6216074481783,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6216074481783,0.0 
 06/22  04:15:00,40.,12.,27.7492095760819,0.0,0.0,26.6238935943567,24.1300376853709,23.7828611731696,23.8748537152713,23.7827639706544,22.0806394389009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6227524733663,0.0,26.6227524733663,0.0,26.6227524733663,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6227524733663,0.0 
 06/22  04:16:00,40.,12.,27.7492987712078,0.0,0.0,26.625030730607,24.1302215218388,23.7830521953688,23.8750039467747,23.7829559648649,22.0809008047203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6238935943567,0.0,26.6238935943567,0.0,26.6238935943567,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6238935943567,0.0 
 06/22  04:17:00,40.,12.,27.7493958732926,0.0,0.0,26.6261639141531,24.1304133987102,23.7832492991767,23.8751641413273,23.7831540310017,22.0811604494271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.625030730607,0.0,26.625030730607,0.0,26.625030730607,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.625030730607,0.0 
 06/22  04:18:00,40.,12.,27.7494928277716,0.0,0.0,26.627293072518,24.1306126601912,23.7834519506843,23.8753335207936,23.7833576352502,22.0814184174667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6261639141531,0.0,26.6261639141531,0.0,26.6261639141531,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6261639141531,0.0 
 06/22  04:19:00,40.,12.,27.7495894974572,0.0,0.0,26.628418244614,24.1308187252462,23.7836596865336,23.8755113940837,23.7835663143465,22.0816747575709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.627293072518,0.0,26.627293072518,0.0,26.627293072518,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.627293072518,0.0 
 06/22  04:20:00,40.,12.,27.749678343141,0.0,0.0,26.6295393653683,24.131031073307,23.7838720991793,23.8756971415938,23.7837796608382,22.0819295164581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.628418244614,0.0,26.628418244614,0.0,26.628418244614,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.628418244614,0.0 
 06/22  04:21:00,40.,12.,27.749783209868,0.0,0.0,26.6306564797327,24.1312492421192,23.7840888341325,23.8758902116233,23.7839973203287,22.0821827444065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6295393653683,0.0,26.6295393653683,0.0,26.6295393653683,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6295393653683,0.0 
 06/22  04:22:00,40.,12.,27.7498724836646,0.0,0.0,26.6317695291648,24.1314728155717,23.7843095777454,23.8760901072615,23.7842189792616,22.0824344890625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6306564797327,0.0,26.6306564797327,0.0,26.6306564797327,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6306564797327,0.0 
 06/22  04:23:00,40.,12.,27.7499689474827,0.0,0.0,26.6328785637328,24.1317014232966,23.7845340565255,23.8762963848458,23.7844443642352,22.0826848010249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6317695291648,0.0,26.6317695291648,0.0,26.6317695291648,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6317695291648,0.0 
 06/22  04:24:00,40.,12.,27.7500659640408,0.0,0.0,26.6339835305372,24.1319347301137,23.7847620267764,23.8765086427124,23.7846732316431,22.0829337277628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6328785637328,0.0,26.6328785637328,0.0,26.6328785637328,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6328785637328,0.0 
 06/22  04:25:00,40.,12.,27.750162294088,0.0,0.0,26.6350844838722,24.1321724369512,23.7849932754189,23.8767265211964,23.7849053684949,22.0831813192076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6339835305372,0.0,26.6339835305372,0.0,26.6339835305372,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6339835305372,0.0 
 06/22  04:26:00,40.,12.,27.7502511784712,0.0,0.0,26.6361813756532,24.1324142715335,23.7852276110106,23.8769496928183,23.7851405834367,22.083427621779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6350844838722,0.0,26.6350844838722,0.0,26.6350844838722,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6350844838722,0.0 
 06/22  04:27:00,40.,12.,27.7503558528169,0.0,0.0,26.6372742635889,24.1326599902974,23.7854648656629,23.8771778634495,23.7853787086675,22.083672683976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6361813756532,0.0,26.6361813756532,0.0,26.6361813756532,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6361813756532,0.0 
 06/22  04:28:00,40.,12.,27.7504447429254,0.0,0.0,26.638363103669,24.1329093700408,23.7857048870914,23.8774107636076,23.7856195919893,22.0839165505064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6372742635889,0.0,26.6372742635889,0.0,26.6372742635889,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6372742635889,0.0 
 06/22  04:29:00,40.,12.,27.7505412896567,0.0,0.0,26.639447956302,24.1331622105847,23.7859475413253,23.8776481504998,23.7858630995176,22.0841592678692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.638363103669,0.0,26.638363103669,0.0,26.638363103669,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.638363103669,0.0 
 06/22  04:30:00,40.,12.,27.7506384417776,0.0,0.0,26.6405287809075,24.1334183271692,23.7861927055315,23.8778898001786,23.7861091085041,22.0844008785806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.639447956302,0.0,26.639447956302,0.0,26.639447956302,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.639447956302,0.0 
 06/22  04:31:00,40.,12.,27.7507348044516,0.0,0.0,26.6416056399772,24.1336775536709,23.7864402712953,23.878135510243,23.7863575106186,22.0846414267398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6405287809075,0.0,26.6405287809075,0.0,26.6405287809075,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6405287809075,0.0 
 06/22  04:32:00,40.,12.,27.7508310913867,0.0,0.0,26.6426784958097,24.1339397355836,23.7866901380291,23.8783850926658,23.7866082053568,22.0848809523461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6416056399772,0.0,26.6416056399772,0.0,26.6416056399772,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6416056399772,0.0 
 06/22  04:33:00,40.,12.,27.7509275032573,0.0,0.0,26.6437474124563,24.1342047336471,23.786942216661,23.878638376986,23.7868611037294,22.0851194968387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6426784958097,0.0,26.6426784958097,0.0,26.6426784958097,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6426784958097,0.0 
 06/22  04:34:00,40.,12.,27.751024081329,0.0,0.0,26.6448123546289,24.1344724172882,23.7871964234896,23.8788952036627,23.7871161221168,22.0853570975004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6437474124563,0.0,26.6437474124563,0.0,26.6437474124563,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6437474124563,0.0 
 06/22  04:35:00,40.,12.,27.751112219429,0.0,0.0,26.6458733874991,24.1347426685517,23.7874526841603,23.8791554276315,23.7873731862456,22.0855937929648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6448123546289,0.0,26.6448123546289,0.0,26.6448123546289,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6448123546289,0.0 
 06/22  04:36:00,40.,12.,27.7512174745155,0.0,0.0,26.6469304778013,24.1350153759069,23.7877109278649,23.8794189120756,23.7876322253875,22.0858296177001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6458733874991,0.0,26.6458733874991,0.0,26.6458733874991,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6458733874991,0.0 
 06/22  04:37:00,40.,12.,27.7513054375543,0.0,0.0,26.6479836914611,24.1352904383967,23.787971091516,23.8796855322485,23.787893176535,22.0860646074778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6469304778013,0.0,26.6469304778013,0.0,26.6469304778013,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6469304778013,0.0 
 06/22  04:38:00,40.,12.,27.7514016691887,0.0,0.0,26.6490329969101,24.1355677597384,23.7882331142168,23.8799551695786,23.7881559788698,22.0862987939335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6479836914611,0.0,26.6479836914611,0.0,26.6479836914611,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6479836914611,0.0 
 06/22  04:39:00,40.,12.,27.7515062262064,0.0,0.0,26.6500784605246,24.1358472526268,23.7884969415684,23.8802277156839,23.7884205780712,22.0865322099904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6490329969101,0.0,26.6490329969101,0.0,26.6490329969101,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6490329969101,0.0 
 06/22  04:40:00,40.,12.,27.7515949554453,0.0,0.0,26.6511200521628,24.1361288330743,23.7887625203536,23.8805030667459,23.7886869209994,22.0867648844936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6500784605246,0.0,26.6500784605246,0.0,26.6500784605246,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6500784605246,0.0 
 06/22  04:41:00,40.,12.,27.7516912362636,0.0,0.0,26.6521578384026,24.1364124248196,23.7890298029298,23.8807811276594,23.7889549600882,22.086996847585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6511200521628,0.0,26.6511200521628,0.0,26.6511200521628,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6511200521628,0.0 
 06/22  04:42:00,40.,12.,27.7517873377804,0.0,0.0,26.6531917903045,24.1366979538643,23.7892987420854,23.8810618066269,23.789224648202,22.0872281254068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6521578384026,0.0,26.6521578384026,0.0,26.6521578384026,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6521578384026,0.0 
 06/22  04:43:00,40.,12.,27.7518838800985,0.0,0.0,26.6542219744437,24.1369853529503,23.7895692954818,23.8813450194003,23.7894959430775,22.087458745424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6531917903045,0.0,26.6531917903045,0.0,26.6531917903045,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6531917903045,0.0 
 06/22  04:44:00,40.,12.,27.7519717072895,0.0,0.0,26.6552483628976,24.1372745562619,23.7898414206533,23.8816306840576,23.7897688023232,22.0876887311957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6542219744437,0.0,26.6542219744437,0.0,26.6542219744437,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6542219744437,0.0 
 06/22  04:45:00,40.,12.,27.752076031923,0.0,0.0,26.6562710220728,24.1375655039418,23.7901150794712,23.8819187253032,23.7900431878843,22.0879181076422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6552483628976,0.0,26.6552483628976,0.0,26.6552483628976,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6552483628976,0.0 
 06/22  04:46:00,40.,12.,27.7521726235144,0.0,0.0,26.6572899249097,24.1378581369343,23.7903902332642,23.8822090693984,23.7903190611627,22.0881468958806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6562710220728,0.0,26.6562710220728,0.0,26.6562710220728,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6562710220728,0.0 
