Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  04:47:00,40.,12.,27.7522601888966,0.0,0.0,26.6583051375115,24.1381524015193,23.790666847286,23.8825016484949,23.7905963874843,22.0883751184352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6572899249097,0.0,26.6572899249097,0.0,26.6572899249097,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6572899249097,0.0 
 06/22  04:48:00,40.,12.,27.7523648669275,0.0,0.0,26.6593166335552,24.1384482442765,23.7909448859391,23.8827963956967,23.7908751313232,22.0886027941361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6583051375115,0.0,26.6583051375115,0.0,26.6583051375115,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6583051375115,0.0 
 06/22  04:49:00,40.,12.,27.7524530014053,0.0,0.0,26.6603244787322,24.1387456166212,23.7912243172312,23.8830932494069,23.791155260758,22.0888299432707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6593166335552,0.0,26.6593166335552,0.0,26.6593166335552,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6593166335552,0.0 
 06/22  04:50:00,40.,12.,27.7525487966791,0.0,0.0,26.661328647351,24.1390444698746,23.7915051080895,23.8833921485041,23.7914367427864,22.0890565825433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6603244787322,0.0,26.6603244787322,0.0,26.6603244787322,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6603244787322,0.0 
 06/22  04:51:00,40.,12.,27.7526529279084,0.0,0.0,26.6623292046045,24.1393447597891,23.791787228796,23.8836930366882,23.7917195477599,22.0892827301674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.661328647351,0.0,26.661328647351,0.0,26.661328647351,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.661328647351,0.0 
 06/22  04:52:00,40.,12.,27.7527413934615,0.0,0.0,26.6633261253459,24.1396464417131,23.7920706483833,23.8839958577568,23.7920036447799,22.0895084008847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6623292046045,0.0,26.6623292046045,0.0,26.6623292046045,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6623292046045,0.0 
 06/22  04:53:00,40.,12.,27.7528369291694,0.0,0.0,26.6643194742015,24.1399494750962,23.79235533904,23.8843005599396,23.7922890061032,22.0897336109979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6633261253459,0.0,26.6633261253459,0.0,26.6633261253459,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6633261253459,0.0 
 06/22  04:54:00,40.,12.,27.7529413903664,0.0,0.0,26.6653092264972,24.1402538187396,23.7926412715806,23.8846070912642,23.7925756026119,22.0899583734471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6643194742015,0.0,26.6643194742015,0.0,26.6643194742015,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6643194742015,0.0 
 06/22  04:55:00,40.,12.,27.7530287323721,0.0,0.0,26.6662954462387,24.1405594352737,23.7929284198163,23.8849154038693,23.792863408184,22.0901827027832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6653092264972,0.0,26.6653092264972,0.0,26.6653092264972,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6653092264972,0.0 
 06/22  04:56:00,40.,12.,27.753124762763,0.0,0.0,26.6672781091654,24.1408662864878,23.7932167560932,23.8852254494535,23.793152395232,22.0904066103013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6662954462387,0.0,26.6662954462387,0.0,26.6662954462387,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6662954462387,0.0 
 06/22  04:57:00,40.,12.,27.7532207481604,0.0,0.0,26.6682572786209,24.1411743377742,23.7935062556245,23.8855371835604,23.7934425390344,22.0906301089542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6672781091654,0.0,26.6672781091654,0.0,26.6672781091654,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6672781091654,0.0 
 06/22  04:58:00,40.,12.,27.7533167857298,0.0,0.0,26.6692329307091,24.1414835535311,23.7937968920926,23.8858505611022,23.7937338133383,22.0908532085413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6682572786209,0.0,26.6682572786209,0.0,26.6682572786209,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6682572786209,0.0 
 06/22  04:59:00,40.,12.,27.7534127271657,0.0,0.0,26.6702051280802,24.1417939015699,23.7940886419393,23.8861655406138,23.7940261946499,22.0910759205632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6692329307091,0.0,26.6692329307091,0.0,26.6692329307091,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6692329307091,0.0 
 06/22  05:00:00,40.,12.,27.7535084579714,0.0,0.0,26.6711738471613,24.1421053485865,23.7943814800293,23.8864820798454,23.7943196578971,22.0912982534656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6702051280802,0.0,26.6702051280802,0.0,26.6702051280802,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6702051280802,0.0 
 06/22  05:01:00,40.,12.,27.7535003878934,0.0,0.0,26.67213916588,24.1424203981282,23.7946814125975,23.8868071035355,23.7946202093802,22.0915202213059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6711738471613,0.0,26.6711738471613,0.0,26.6711738471613,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6711738471613,0.0 
 06/22  05:02:00,40.,12.,27.7535084579714,0.0,0.0,26.6731010686587,24.1427413628567,23.7949942026199,23.8871471468405,23.7949336121359,22.0917418334717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.67213916588,0.0,26.67213916588,0.0,26.67213916588,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.67213916588,0.0 
 06/22  05:03:00,40.,12.,27.7535084579714,0.0,0.0,26.674059761661,24.143069244089,23.79532240516,23.8875051374523,23.7952624212869,22.0919630993331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6731010686587,0.0,26.6731010686587,0.0,26.6731010686587,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6731010686587,0.0 
 06/22  05:04:00,40.,12.,27.7535084579714,0.0,0.0,26.6750154216119,24.1434040241844,23.7956659747859,23.8878811360392,23.7956065914612,22.0921840246107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.674059761661,0.0,26.674059761661,0.0,26.674059761661,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.674059761661,0.0 
 06/22  05:05:00,40.,12.,27.7535084579714,0.0,0.0,26.6759682644671,24.1437452408865,23.7960236943898,23.8882739125807,23.7959649056107,22.0924046174012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6750154216119,0.0,26.6750154216119,0.0,26.6750154216119,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6750154216119,0.0 
 06/22  05:06:00,40.,12.,27.7535084579714,0.0,0.0,26.6769183539657,24.1440923437922,23.7963941157438,23.8886819627841,23.7963359155674,22.0926248843504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6759682644671,0.0,26.6759682644671,0.0,26.6759682644671,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6759682644671,0.0 
 06/22  05:07:00,40.,12.,27.7535003878934,0.0,0.0,26.6778657747172,24.1444448355374,23.7967759368656,23.8891039117288,23.7967183194085,22.092844835168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6769183539657,0.0,26.6769183539657,0.0,26.6769183539657,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6769183539657,0.0 
 06/22  05:08:00,40.,12.,27.7535084579714,0.0,0.0,26.6788105026533,24.1448022892898,23.7971680620308,23.8895385806213,23.7971110214683,22.0930644780234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6778657747172,0.0,26.6778657747172,0.0,26.6778657747172,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6778657747172,0.0 
 06/22  05:09:00,40.,12.,27.7535084579714,0.0,0.0,26.679752577509,24.1451643395327,23.7975695704071,23.889984957779,23.7975131009728,22.0932838238565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6788105026533,0.0,26.6788105026533,0.0,26.6788105026533,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6788105026533,0.0 
 06/22  05:10:00,40.,12.,27.7535084579714,0.0,0.0,26.6806919589736,24.1455306635062,23.7979796700759,23.8904421548546,23.7979237660605,22.0935028822067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.679752577509,0.0,26.679752577509,0.0,26.679752577509,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.679752577509,0.0 
 06/22  05:11:00,40.,12.,27.7535084579714,0.0,0.0,26.6816286822912,24.1459009761666,23.7983976741475,23.890909385369,23.7983423298989,22.093721665549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6806919589736,0.0,26.6806919589736,0.0,26.6806919589736,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6806919589736,0.0 
 06/22  05:12:00,40.,12.,27.7535084579714,0.0,0.0,26.6825627082275,24.1462750212275,23.798822980446,23.8913859465462,23.7987681903681,22.0939401851438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6816286822912,0.0,26.6816286822912,0.0,26.6816286822912,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6816286822912,0.0 
 06/22  05:13:00,40.,12.,27.7535084579714,0.0,0.0,26.6834940734167,24.1466525715985,23.7992550638019,23.8918712133526,23.7992008223545,22.0941584551874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6825627082275,0.0,26.6825627082275,0.0,26.6825627082275,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6825627082275,0.0 
 06/22  05:14:00,40.,12.,27.7535084579714,0.0,0.0,26.6844227413212,24.147033422558,23.7996934627528,23.8923646264713,23.7996397644509,22.0943764885998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6834940734167,0.0,26.6834940734167,0.0,26.6834940734167,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6834940734167,0.0 
 06/22  05:15:00,40.,12.,27.7535084579714,0.0,0.0,26.6853487503771,24.1474173927947,23.8001377745871,23.8928656882927,23.8000846140001,22.0945943010368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6844227413212,0.0,26.6844227413212,0.0,26.6844227413212,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6844227413212,0.0 
 06/22  05:16:00,40.,12.,27.7535084579714,0.0,0.0,26.6862720668503,24.1478043180227,23.8005876438941,23.8933739520944,23.8005350156457,22.094811906685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6853487503771,0.0,26.6853487503771,0.0,26.6853487503771,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6853487503771,0.0 
 06/22  05:17:00,40.,12.,27.7535084579714,0.0,0.0,26.6871927309463,24.1481940524438,23.8010427593828,23.8938890193043,23.8009906581501,22.095029322199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6862720668503,0.0,26.6862720668503,0.0,26.6862720668503,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6862720668503,0.0 
 06/22  05:18:00,40.,12.,27.7535084579714,0.0,0.0,26.6881107115609,24.1485864629518,23.8015028443621,23.8944105302211,23.8014512648752,22.0952465625468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6871927309463,0.0,26.6871927309463,0.0,26.6871927309463,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6871927309463,0.0 
 06/22  05:19:00,40.,12.,27.7535084579714,0.0,0.0,26.6890260504058,24.1489814310801,23.8019676552886,23.8949381627033,23.8019165923303,22.0954636449004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6881107115609,0.0,26.6881107115609,0.0,26.6881107115609,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6881107115609,0.0 
 06/22  05:20:00,40.,12.,27.7535084579714,0.0,0.0,26.6899387186626,24.1493788477421,23.8024369738679,23.8954716242781,23.8023864222729,22.0956805845465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6890260504058,0.0,26.6890260504058,0.0,26.6890260504058,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6890260504058,0.0 
 06/22  05:21:00,40.,12.,27.7535084579714,0.0,0.0,26.690848759198,24.1497786155557,23.8029106069051,23.8960106519535,23.8028605615595,22.0958973987407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6899387186626,0.0,26.6899387186626,0.0,26.6899387186626,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6899387186626,0.0 
 06/22  05:22:00,40.,12.,27.7535084579714,0.0,0.0,26.6917561451048,24.1501806440045,23.803388379603,23.8965550053934,23.8033388354441,22.0961141026892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.690848759198,0.0,26.690848759198,0.0,26.690848759198,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.690848759198,0.0 
 06/22  05:23:00,40.,12.,27.7535084579714,0.0,0.0,26.6926609200659,24.1505848520366,23.8038701363478,23.8971044675669,23.803821088363,22.0963307133687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6917561451048,0.0,26.6917561451048,0.0,26.6917561451048,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6917561451048,0.0 
 06/22  05:24:00,40.,12.,27.7535084579714,0.0,0.0,26.6935630587421,24.1509911635549,23.8043557348924,23.8976588387406,23.8043071781192,22.0965472455788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6926609200659,0.0,26.6926609200659,0.0,26.6926609200659,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6926609200659,0.0 
 06/22  05:25:00,40.,12.,27.7535084579714,0.0,0.0,26.6944626053374,24.1513995102151,23.804845047815,23.898217937756,23.8047969773404,22.0967637157291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6935630587421,0.0,26.6935630587421,0.0,26.6935630587421,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6935630587421,0.0 
 06/22  05:26:00,40.,12.,27.7535084579714,0.0,0.0,26.6953595357853,24.1518098271777,23.8053379573639,23.8987815966543,23.8052903683238,22.0969801379595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6944626053374,0.0,26.6944626053374,0.0,26.6944626053374,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6944626053374,0.0 
 06/22  05:27:00,40.,12.,27.7535084579714,0.0,0.0,26.6962538945666,24.1522220560464,23.8058343573983,23.8993496624233,23.805787244977,22.0971965278944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6953595357853,0.0,26.6953595357853,0.0,26.6953595357853,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6953595357853,0.0 
 06/22  05:28:00,40.,12.,27.7535084579714,0.0,0.0,26.6971456586421,24.1526361408292,23.8063341487287,23.8999219921137,23.8062875081586,22.0974128988268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6962538945666,0.0,26.6962538945666,0.0,26.6962538945666,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6962538945666,0.0 
 06/22  05:29:00,40.,12.,27.7535084579714,0.0,0.0,26.6980348725735,24.1530520309746,23.8068372414006,23.9004984549334,23.8067910679617,22.0976292654393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6971456586421,0.0,26.6971456586421,0.0,26.6971456586421,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6971456586421,0.0 
 06/22  05:30:00,40.,12.,27.7535084579714,0.0,0.0,26.6989215141501,24.1534696774997,23.8073435504086,23.9010789277481,23.8072978394279,22.0978456400485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6980348725735,0.0,26.6980348725735,0.0,26.6980348725735,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6980348725735,0.0 
 06/22  05:31:00,40.,12.,27.7535084579714,0.0,0.0,26.699805627861,24.153889036091,23.8078529982209,23.9016632974311,23.8078077450722,22.0980620362913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6989215141501,0.0,26.6989215141501,0.0,26.6989215141501,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.6989215141501,0.0 
 06/22  05:32:00,40.,12.,27.7535084579714,0.0,0.0,26.7006871921657,24.1543100633696,23.8083655107775,23.9022514566649,23.8083207108806,22.0982784654269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.699805627861,0.0,26.699805627861,0.0,26.699805627861,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.699805627861,0.0 
 06/22  05:33:00,40.,12.,27.7535084579714,0.0,0.0,26.7015662513634,24.1547327200305,23.8088810201815,23.9028433064773,23.808836669002,22.0984949399865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7006871921657,0.0,26.7006871921657,0.0,26.7006871921657,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7006871921657,0.0 
 06/22  05:34:00,40.,12.,27.7535084579714,0.0,0.0,26.7024427844598,24.155156967221,23.809399460915,23.9034387522815,23.8093555539638,22.0987114701298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7015662513634,0.0,26.7015662513634,0.0,26.7015662513634,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7015662513634,0.0 
 06/22  05:35:00,40.,12.,27.7535084579714,0.0,0.0,26.703316835477,24.1555827697012,23.8099207726436,23.9040377065448,23.8098773054765,22.098928067258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7024427844598,0.0,26.7024427844598,0.0,26.7024427844598,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7024427844598,0.0 
 06/22  05:36:00,40.,12.,27.7535084579714,0.0,0.0,26.7041883838701,24.1560100923158,23.8104448966019,23.9046400850201,23.8104018648189,22.0991447404206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.703316835477,0.0,26.703316835477,0.0,26.703316835477,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.703316835477,0.0 
 06/22  05:37:00,40.,12.,27.7535084579714,0.0,0.0,26.7050574733207,24.1564389031618,23.810971778471,23.9052458095076,23.8109291777162,22.0993614998924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7041883838701,0.0,26.7041883838701,0.0,26.7041883838701,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7041883838701,0.0 
 06/22  05:38:00,40.,12.,27.7535084579714,0.0,0.0,26.7059240836597,24.1568691701409,23.8115013648984,23.90585480424,23.8114591908595,22.099578353627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7050574733207,0.0,26.7050574733207,0.0,26.7050574733207,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7050574733207,0.0 
 06/22  05:39:00,40.,12.,27.7535084579714,0.0,0.0,26.7067882581832,24.157300864124,23.8120336064209,23.9064669987082,23.8119918548286,22.099795310797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7059240836597,0.0,26.7059240836597,0.0,26.7059240836597,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7059240836597,0.0 
 06/22  05:40:00,40.,12.,27.7535084579714,0.0,0.0,26.707649977042,24.157733955572,23.8125684540912,23.9070823241716,23.812527120719,22.1000123782929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7067882581832,0.0,26.7067882581832,0.0,26.7067882581832,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7067882581832,0.0 
 06/22  05:41:00,40.,12.,27.7535084579714,0.0,0.0,26.7085092831169,24.1581684176903,23.813105862426,23.9077007165251,23.8130649430896,22.1002295642257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.707649977042,0.0,26.707649977042,0.0,26.707649977042,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.707649977042,0.0 
 06/22  05:42:00,40.,12.,27.7535084579714,0.0,0.0,26.7093661568365,24.1586042231104,23.8136457861205,23.9083221129135,23.8136052766778,22.1004468744688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7085092831169,0.0,26.7085092831169,0.0,26.7085092831169,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7085092831169,0.0 
 06/22  05:43:00,40.,12.,27.7535084579714,0.0,0.0,26.710220640647,24.1590413470279,23.8141881830061,23.9089464546225,23.814148079356,22.1006643161233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7093661568365,0.0,26.7093661568365,0.0,26.7093661568365,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7093661568365,0.0 
 06/22  05:44:00,40.,12.,27.7535084579714,0.0,0.0,26.711072715224,24.1594797639387,23.8147330108384,23.9095736837802,23.8146933089213,22.1008818941006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.710220640647,0.0,26.710220640647,0.0,26.710220640647,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.710220640647,0.0 
 06/22  05:45:00,40.,12.,27.7535084579714,0.0,0.0,26.7119224225684,24.1599194507563,23.8152802302537,23.9102037462595,23.8152409260506,22.1010996145514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.711072715224,0.0,26.711072715224,0.0,26.711072715224,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.711072715224,0.0 
 06/22  05:46:00,40.,12.,27.7535084579714,0.0,0.0,26.7127697435803,24.1603603835976,23.8158298016205,23.9108365884549,23.8157908911525,22.1013174814866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7119224225684,0.0,26.7119224225684,0.0,26.7119224225684,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7119224225684,0.0 
 06/22  05:47:00,40.,12.,27.7535084579714,0.0,0.0,26.7136147198106,24.1608025408775,23.8163816879859,23.9114721601853,23.816343167314,22.1015355001696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7127697435803,0.0,26.7127697435803,0.0,26.7127697435803,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7127697435803,0.0 
 06/22  05:48:00,40.,12.,27.7535084579714,0.0,0.0,26.7144573323672,24.161245900139,23.8169358519828,23.9121104115365,23.8168977172074,22.1017536737759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7136147198106,0.0,26.7136147198106,0.0,26.7136147198106,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7136147198106,0.0 
 06/22  05:49:00,40.,12.,27.7535084579714,0.0,0.0,26.7152976223515,24.1616904411231,23.8174922587616,23.9127512957581,23.8174545060222,22.1019720067476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7144573323672,0.0,26.7144573323672,0.0,26.7144573323672,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7144573323672,0.0 
 06/22  05:50:00,40.,12.,27.7535084579714,0.0,0.0,26.7161355710675,24.1621361426415,23.8180508729458,23.9133947661627,23.8180134984205,22.1021905014902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7152976223515,0.0,26.7152976223515,0.0,26.7152976223515,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7152976223515,0.0 
 06/22  05:51:00,40.,12.,27.7535084579714,0.0,0.0,26.7169712191698,24.162582985619,23.8186116615457,23.9140407790126,23.8185746614508,22.1024091616908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7161355710675,0.0,26.7161355710675,0.0,26.7161355710675,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7161355710675,0.0 
 06/22  05:52:00,40.,12.,27.7535084579714,0.0,0.0,26.7178045481506,24.1630309500065,23.8191745909578,23.9146892904695,23.8191379615474,22.1026279890505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7169712191698,0.0,26.7169712191698,0.0,26.7169712191698,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7169712191698,0.0 
 06/22  05:53:00,40.,12.,27.7535084579714,0.0,0.0,26.7186355982229,24.1634800177958,23.8197396298573,23.9153402594661,23.8197033674229,22.1028469865668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7178045481506,0.0,26.7178045481506,0.0,26.7178045481506,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7178045481506,0.0 
 06/22  05:54:00,40.,12.,27.7535084579714,0.0,0.0,26.7194643510614,24.1639301699697,23.820306746238,23.9159936447022,23.8202708471083,22.1030661553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7186355982229,0.0,26.7186355982229,0.0,26.7186355982229,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7186355982229,0.0 
 06/22  05:55:00,40.,12.,27.7535084579714,0.0,0.0,26.7202908464443,24.1643813894894,23.8208759102819,23.9166494074987,23.8208403708221,22.1032854976212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7194643510614,0.0,26.7194643510614,0.0,26.7194643510614,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7194643510614,0.0 
 06/22  05:56:00,40.,12.,27.7535084579714,0.0,0.0,26.7211150662248,24.1648336582801,23.8214470914367,23.9173075088361,23.8214119080484,22.1035050140116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7202908464443,0.0,26.7202908464443,0.0,26.7202908464443,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7202908464443,0.0 
 06/22  05:57:00,40.,12.,27.7535084579714,0.0,0.0,26.7219370497536,24.1652869601897,23.8220202612608,23.917967912188,23.8219854303812,22.1037247062762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7211150662248,0.0,26.7211150662248,0.0,26.7211150662248,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7211150662248,0.0 
 06/22  05:58:00,40.,12.,27.7535084579714,0.0,0.0,26.7227567790601,24.1657412780095,23.8225953905366,23.9186305805994,23.8225609086388,22.1039445743757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7219370497536,0.0,26.7219370497536,0.0,26.7219370497536,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7219370497536,0.0 
 06/22  05:59:00,40.,12.,27.7535084579714,0.0,0.0,26.7235742930753,24.1661965964044,23.8231724520902,23.9192954794986,23.823138315682,22.1041646196061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7227567790601,0.0,26.7227567790601,0.0,26.7227567790601,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7227567790601,0.0 
 06/22  06:00:00,40.,12.,27.7535084579714,0.0,0.0,26.7243895740031,24.1666528989661,23.8237514179384,23.9199625738124,23.8237176235628,22.1043848414629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7235742930753,0.0,26.7235742930753,0.0,26.7235742930753,0.0,7.25684887854452,7.25684887854452,0.0,0.0,40.,0.0,26.7235742930753,0.0 
 06/22  06:01:00,40.,12.,27.7535003878934,0.0,0.0,26.1975393320987,23.4888148784048,22.6992012305544,23.2966805920233,22.5899245008282,22.0025678061969,0.0,1.,1.,1.,1.,0.3,1539.30335243027,7386.20725492677,1000.,0.0,1565.11569953548,1492.0147684577,24.8499576652414,2.38383346439652,12.7777771246401,2.38383346439652,26.7243895740031,2.38383346439652,7.3713647557595,11.726951297156,1.66382055331349,3.36409569627501,13.0886996056253,0.327222836279321,26.7243895740031,0.327222836279321 
 06/22  06:02:00,40.,12.,27.7535084579714,0.0,0.0,25.5947486601296,22.4805951778526,21.7978496308163,22.3644605272586,21.6045898685514,21.837525922611,0.0,1.,0.3,1.,0.3,0.3,1084.79184528417,8035.28568331024,1000.,0.0,1565.12564394411,1492.10271497576,23.6645884892199,1.67768457884135,12.1450144691922,1.67768457884135,26.1975393320987,1.67768457884135,7.57072444610831,11.5011578553856,1.29751675596348,3.36409569627501,13.2300974834979,0.327222836279321,26.1975393320987,0.327222836279321 
 06/22  06:03:00,40.,12.,27.7535084579714,0.0,0.0,25.2349224873001,21.9294950075081,21.3091704691575,21.8521632898436,21.0917121994959,21.664793282022,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8603.42126213338,1000.,0.0,1565.13390440506,1492.27200529851,20.8842077512153,0.853025207645886,12.1436937340128,0.853025207645886,25.5947486601296,0.853025207645886,7.71105767702188,12.3348896326538,0.423418726653451,3.36409569627501,13.3297154455862,0.327222836279321,25.5947486601296,0.327222836279321 
 06/22  06:04:00,40.,12.,27.7535084579714,0.0,0.0,25.0320931016654,21.7336192266198,21.068818180978,21.6671141250394,20.8493324011857,21.5027735470346,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9050.66694816406,1000.,0.0,1565.14010755655,1492.47230573659,20.6840714949579,0.853025207645886,11.7827350817162,0.853025207645886,25.2349224873001,0.853025207645886,7.79053741527444,11.879898651465,0.513041125399517,3.36409569627501,13.3861664320408,0.327222836279321,25.2349224873001,0.327222836279321 
 06/22  06:05:00,40.,12.,27.7535084579714,0.0,0.0,24.8903589302303,21.6812617608922,20.9277041061609,21.6147584087175,20.7094247153562,21.3567286604651,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9367.73656702976,1000.,0.0,1565.14425491475,1492.6698825301,20.56735173603,0.853025207645886,11.7822856758275,0.853025207645886,25.0320931016654,0.853025207645886,7.82088384048177,11.879090715327,0.510961856721498,3.36409569627501,13.4077262469079,0.327222836279321,25.0320931016654,0.327222836279321 
 06/22  06:06:00,40.,12.,27.7535084579714,0.0,0.0,24.7712044037257,21.6558736153376,20.8171654932095,21.5871277805627,20.5983750373197,21.2257996893945,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9572.29426281566,1000.,0.0,1565.14672441538,1492.84947618409,20.4794912886694,0.853025207645886,11.782298085142,0.853025207645886,24.8903589302303,0.853025207645886,7.818820963749,11.8804314224814,0.505463136425167,3.36409569627501,13.4062606197219,0.327222836279321,24.8903589302303,0.327222836279321 
 06/22  06:07:00,40.,12.,27.7535003878934,0.0,0.0,24.6670187509712,21.623138871329,20.7191474528696,21.553438534009,20.4986003534602,21.1077091823349,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9695.64104209419,1000.,0.0,1565.14804444413,1493.00414157953,20.4007110678663,0.853025207645886,11.7823083138061,0.853025207645886,24.7712044037257,0.853025207645886,7.79892800152723,11.8826347647994,0.497846711162696,3.36409569627501,13.3921273353997,0.327222836279321,24.7712044037257,0.327222836279321 
 06/22  06:08:00,40.,12.,27.7535084579714,0.0,0.0,24.5771481482045,21.5835063401779,20.6329938588879,21.5140821244525,20.4106163074019,21.0005109566442,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9767.22816067442,1000.,0.0,1565.14867481953,1493.13265665126,20.3289763984616,0.853025207645886,11.7823143515909,0.853025207645886,24.6670187509712,0.853025207645886,7.77100513766683,11.8850390384427,0.489564469729596,3.36409569627501,13.3722913756237,0.327222836279321,24.6670187509712,0.327222836279321 
 06/22  06:09:00,40.,12.,27.7535084579714,0.0,0.0,24.5000983169986,21.5436070398142,20.5597034397039,21.4749450736357,20.3359613999493,20.9073081301623,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9807.32596579976,1000.,0.0,1565.1489175137,1493.23689660471,20.2653728505062,0.853025207645886,11.7823179416452,0.853025207645886,24.5771481482045,0.853025207645886,7.74054817848418,11.8872947718388,0.481522589764551,3.36409569627501,13.3506586195906,0.327222836279321,24.5771481482045,0.327222836279321 
 06/22  06:10:00,40.,12.,27.7535084579714,0.0,0.0,24.4335836074685,21.5071713304051,20.4982801079987,21.4392995707092,20.2736510853996,20.8273750146804,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9827.19325228821,1000.,0.0,1565.14893275754,1493.31984594458,20.209700432591,0.853025207645886,11.7813819469037,0.853025207645886,24.5000983169986,0.853025207645886,7.71021739750768,11.8902655526739,0.474085590721677,3.36409569627501,13.3291186773832,0.327222836279321,24.5000983169986,0.327222836279321 
 06/22  06:11:00,40.,12.,27.7535084579714,0.0,0.0,24.37549227916,21.4749360742043,20.4465999116524,21.4077452276179,20.2213995559024,20.7586602187455,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9832.23124236213,1000.,0.0,1565.14879220821,1493.38452168675,20.1608533939354,0.853025207645886,11.7823420576171,0.853025207645886,24.4335836074685,0.853025207645886,7.68112768409,11.9031106003102,0.465982101352031,3.36409569627501,13.3084631619612,0.327222836279321,24.4335836074685,0.327222836279321 
 06/22  06:12:00,40.,12.,27.7535084579714,0.0,0.0,24.3242600232663,21.4462837988203,20.402416947064,21.3796786936108,20.1768059519743,20.6991293315758,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9824.9570980377,1000.,0.0,1565.14852518056,1493.43356812558,20.1176343985692,0.853025207645886,11.782339562131,0.853025207645886,24.37549227916,0.853025207645886,7.65366047568468,11.9134611498005,0.458927520452276,3.36409569627501,13.2889624528545,0.327222836279321,24.37549227916,0.327222836279321 
 06/22  06:13:00,40.,12.,27.7535084579714,0.0,0.0,24.2786776075272,21.4204011057164,20.3639211476416,21.3543296341403,20.1379664338233,20.6471656449912,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9806.80864079768,1000.,0.0,1565.14814579447,1493.46919796202,20.0790991651797,0.853025207645886,11.7823381037742,0.853025207645886,24.3242600232663,0.853025207645886,7.62788653999773,11.9228059806595,0.452565310865298,3.36409569627501,13.2706664109553,0.327222836279321,24.3242600232663,0.327222836279321 
 06/22  06:14:00,40.,12.,27.7535084579714,0.0,0.0,24.2378018151654,21.3966699091291,20.3297961563548,21.3311089550144,20.1035198878411,20.6015328217461,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9778.95515981731,1000.,0.0,1565.14766488521,1493.49325897835,20.0444901356555,0.853025207645886,11.7823371928613,0.853025207645886,24.2786776075272,0.853025207645886,7.60375872859903,11.9312690607115,0.446808982987215,3.36409569627501,13.2535411742523,0.327222836279321,24.2786776075272,0.327222836279321 
 06/22  06:15:00,40.,12.,27.7535084579714,0.0,0.0,24.200810691769,21.3746782772767,20.2990972012789,21.3096172667495,20.072502793761,20.56125238996,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9742.54857841734,1000.,0.0,1565.14709361065,1493.50731660792,20.0132029355067,0.853025207645886,11.7823369753644,0.853025207645886,24.2378018151654,0.853025207645886,7.58119120788671,11.9389615414592,0.441582006425475,3.36409569627501,13.2375250491154,0.327222836279321,24.2378018151654,0.327222836279321 
 06/22  06:16:00,40.,12.,27.7535084579714,0.0,0.0,24.1670444796645,21.3541419551003,20.2711270796191,21.2895740634457,20.0442102408703,20.5255173512722,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9698.74597080603,1000.,0.0,1565.14644371083,1493.5127194339,19.9847057517941,0.853025207645886,11.7823363083775,0.853025207645886,24.200810691769,0.853025207645886,7.56008927766121,11.9459783400138,0.436817020488748,3.36409569627501,13.2225508476854,0.327222836279321,24.200810691769,0.327222836279321 
 06/22  06:17:00,40.,12.,27.7535084579714,0.0,0.0,24.1360268623175,21.334853043152,20.2453649831922,21.27077186723,20.0181184328367,20.4936551395249,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9648.67046092287,1000.,0.0,1565.14572690442,1493.51064561259,19.958566813046,0.853025207645886,11.78233674733,0.853025207645886,24.1670444796645,0.853025207645886,7.54035966333427,11.9524040354917,0.432456583400549,3.36409569627501,13.2085518205281,0.327222836279321,24.1670444796645,0.327222836279321 
 06/22  06:18:00,40.,12.,27.7535084579714,0.0,0.0,24.1072575622387,21.316630701797,20.2213943660122,21.2530301659059,20.0005325628115,20.465084421409,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9593.37410338519,1000.,4.716125767292367E-002,1565.14495433525,1493.50213248783,19.9344687097372,0.853025207645886,11.7823370015809,0.853025207645886,24.1360268623175,0.853025207645886,7.52191368041652,11.9583027895732,0.42845504850504,3.36409569627501,13.1954648583492,0.327222836279321,24.1360268623175,0.327222836279321 
 06/22  06:19:00,40.,12.,27.7535084579714,0.0,0.0,24.0803951693149,21.2993216380886,20.198887776518,21.236195977404,19.9996325700328,20.4393113504471,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9533.81781971771,1000.,0.134746441996038,1565.14413626156,1493.48809798076,19.9120806426117,0.853025207645886,11.7823371039527,0.853025207645886,24.1072575622387,0.853025207645886,7.50466797270939,11.9637368303574,0.424769158507972,3.36409569627501,13.1832304840475,0.327222836279321,24.1072575622387,0.327222836279321 
 06/22  06:20:00,40.,12.,27.7535084579714,0.0,0.0,24.0553570754596,21.2828000362898,20.1775919806294,21.220143586106,20.0004340727722,20.4159204781513,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9470.86478879314,1000.,0.107797144593881,1565.14328194235,1493.46935560008,19.8911712162967,0.853025207645886,11.782337669154,0.853025207645886,24.0803951693149,0.853025207645886,7.48854448088628,11.9687558197949,0.421364601997876,3.36409569627501,13.171793305776,0.327222836279321,24.0803951693149,0.327222836279321 
 06/22  06:21:00,40.,12.,27.7535084579714,0.0,0.0,24.0319451370935,21.266963766186,20.1573116686321,21.2047707252633,20.000058884851,20.3945628173854,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9405.28164230982,1000.,0.128009098790411,1565.14239964014,1493.44662662833,19.871669650281,0.853025207645886,11.782337880296,0.853025207645886,24.0553570754596,0.853025207645886,7.47347018985626,11.9733923562856,0.418219038086763,3.36409569627501,13.1611011029192,0.327222836279321,24.0553570754596,0.327222836279321 
 06/22  06:22:00,40.,12.,27.7535084579714,0.0,0.0,24.0098850200449,21.2517299843122,20.1378956065427,21.1899942492205,19.9995124647438,20.3749449387313,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9337.7452181418,1000.,0.148221047819641,1565.1414966808,1493.42055078509,19.8534354140945,0.853025207645886,11.7823384558438,0.853025207645886,24.0319451370935,0.853025207645886,7.45937682641941,11.9776827227007,0.415307885163381,3.36409569627501,13.1511053836086,0.327222836279321,24.0319451370935,0.327222836279321 
 06/22  06:23:00,40.,12.,27.7535084579714,0.0,0.0,23.9889053443908,21.2370306465594,20.1192253494693,21.1757457505125,19.9998876381835,20.3568192152283,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9268.84913672235,1000.,0.168432990980152,1565.14057953383,1493.39169475221,19.8362823108858,0.853025207645886,11.7823391962025,0.853025207645886,24.0098850200449,0.853025207645886,7.44620055774237,11.9816627859341,0.412605972061052,3.36409569627501,13.1417609799871,0.327222836279321,24.0098850200449,0.327222836279321 
 06/22  06:24:00,40.,12.,27.7535084579714,0.0,0.0,23.9688244842351,21.2228094605077,20.10120733688,21.1619685768596,19.9996586733864,20.3399763788519,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9199.11213904407,1000.,0.175170290599993,1565.13965389298,1493.3605601279,19.8200268081187,0.853025207645886,11.7823398580831,0.853025207645886,23.9889053443908,0.853025207645886,7.43388170426517,11.9853660267938,0.410089862687496,3.36409569627501,13.1330249636753,0.327222836279321,23.9889053443908,0.327222836279321 
 06/22  06:25:00,40.,12.,27.7535084579714,0.0,0.0,23.9494846690657,21.2090193831467,20.0837668943921,21.1486153702922,19.9998780314074,20.3242392005232,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9128.98522657243,1000.,0.195382223372991,1565.13872474995,1493.32759032259,19.8045420198453,0.853025207645886,11.7823401097227,0.853025207645886,23.9688244842351,0.853025207645886,7.42236446990633,11.9888188812788,0.407740870825158,3.36409569627501,13.1248579697998,0.327222836279321,23.9688244842351,0.327222836279321 
 06/22  06:26:00,40.,12.,27.7535084579714,0.0,0.0,23.9307840330889,21.1956211221339,20.0668441829431,21.1356465769256,20.0004005755595,20.3094576923931,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9058.85772492509,1000.,0.208856832011117,1565.13779646115,1493.29317661353,19.7897166198271,0.853025207645886,11.7823408147503,0.853025207645886,23.9494846690657,0.853025207645886,7.41159668946603,11.992046715113,0.405542107768099,3.36409569627501,13.1172229133617,0.327222836279321,23.9494846690657,0.327222836279321 
 06/22  06:27:00,40.,12.,27.7535084579714,0.0,0.0,23.9126336372304,21.1825816047651,20.0503907605389,21.1230289258758,20.0000443885014,20.2955047246922,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8989.06426920991,1000.,0.215594119645782,1565.13687280954,1493.2576635115,19.7754746521915,0.853025207645886,11.7823412355217,0.853025207645886,23.9307840330889,0.853025207645886,7.40152959237642,11.9950680312075,0.403480177599619,3.36409569627501,13.1100851612854,0.327222836279321,23.9307840330889,0.327222836279321 
 06/22  06:28:00,40.,12.,27.7535084579714,0.0,0.0,23.8949589524891,21.1698730540447,20.0343672642872,21.1107344995232,20.0002674374404,20.2822726624207,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8919.89054794799,1000.,0.23580603438681,1565.13595706254,1493.22135400438,19.7617489422056,0.853025207645886,11.7823421840447,0.853025207645886,23.9126336372304,0.853025207645886,7.3921175818036,11.9979019018424,0.401542607583244,3.36409569627501,13.1034122301115,0.327222836279321,23.9126336372304,0.327222836279321 
 06/22  06:29:00,40.,12.,27.7535084579714,0.0,0.0,23.8776991095709,21.1574718684337,20.0187412447413,21.0987396164426,20.0001134604253,20.2696701541125,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8851.57808428073,1000.,0.242543313006065,1565.13505202595,1493.1845134089,19.7484819001533,0.853025207645886,11.7823427141192,0.853025207645886,23.8949589524891,0.853025207645886,7.38331802811906,12.0005634901551,0.399718699118735,3.36409569627501,13.0971735000356,0.327222836279321,23.8949589524891,0.327222836279321 
 06/22  06:30:00,40.,12.,27.7535084579714,0.0,0.0,23.8608107324723,21.1453580147279,20.0034858101439,21.0870242152629,19.9998867309014,20.2576197442522,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8784.33019181348,1000.,0.256017901529911,1565.13416009336,1493.14737366443,19.7356254593891,0.853025207645886,11.7823432091314,0.853025207645886,23.8776991095709,0.853025207645886,7.3750910758097,12.0030672658531,0.397998737873753,3.36409569627501,13.0913412475623,0.327222836279321,23.8776991095709,0.327222836279321 
 06/22  06:31:00,40.,12.,27.7535084579714,0.0,0.0,23.844248558222,21.1335142636624,19.999846227074,21.0755710883649,19.9999578578347,20.2460555716584,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8718.315491864,1000.,0.348387041687036,1565.13328329084,1493.11013653155,19.723142659413,0.853025207645886,11.7823436891083,0.853025207645886,23.8608107324723,0.853025207645886,7.36739946295286,12.005425049494,0.396374429881917,3.36409569627501,13.0858886298147,0.327222836279321,23.8608107324723,0.327222836279321 
 06/22  06:32:00,40.,12.,27.7535084579714,0.0,0.0,23.828117201171,21.1219258133144,20.0003656508307,21.0643654956733,20.0004857338944,20.2349216967517,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8653.67294756486,1000.,0.355792773788208,1565.13242331705,1493.07297721286,19.7109961769875,0.853025207645886,11.782344258202,0.853025207645886,23.844248558222,0.853025207645886,7.36020835243887,12.0076495566541,0.394837778449638,3.36409569627501,13.0807908926301,0.327222836279321,23.844248558222,0.327222836279321 
 06/22  06:33:00,40.,12.,27.7535084579714,0.0,0.0,23.8124760983658,21.1105799237881,19.9995815887643,21.0533947926229,19.9995766926702,20.2241706172288,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8590.51494672417,1000.,0.35579269442599,1565.13158157994,1493.03604676938,19.699241739058,0.853025207645886,11.7823449032774,0.853025207645886,23.828117201171,0.853025207645886,7.35348517417682,12.0097446962281,0.393386597654636,3.36409569627501,13.0760251873027,0.327222836279321,23.828117201171,0.327222836279321 
 06/22  06:34:00,40.,12.,27.7535084579714,0.0,0.0,23.7972603533253,21.0994657544345,20.0002264984232,21.0426482578414,20.0002168802307,20.2137621601568,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8528.93088189537,1000.,0.413085881427179,1565.13075923127,1492.99947526087,19.687907649461,0.853025207645886,11.7823455525971,0.853025207645886,23.8124760983658,0.853025207645886,7.34719947756869,12.011716499246,0.392017556292789,3.36409569627501,13.0715697314423,0.327222836279321,23.8124760983658,0.327222836279321 
 06/22  06:35:00,40.,12.,27.7535084579714,0.0,0.0,23.782414726001,21.0885737548463,20.0001845902625,21.0321164876809,20.0003529749024,20.2036620557712,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8468.99001841023,1000.,0.413085776328684,1565.12995719812,1492.96337334444,19.6769462834396,0.853025207645886,11.7823461149925,0.853025207645886,23.7972603533253,0.853025207645886,7.34132279358371,12.0135744519513,0.390723667764746,3.36409569627501,13.067404469082,0.327222836279321,23.7972603533253,0.327222836279321 
 06/22  06:36:00,40.,12.,27.7535084579714,0.0,0.0,23.767880129748,21.077895447128,19.9997375233916,21.0217911725347,20.0004106620151,20.1938410419253,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8410.74458810397,1000.,0.438697887132344,1565.1291762095,1492.92783510764,19.666316221246,0.853025207645886,11.7823468360608,0.853025207645886,23.782414726001,0.853025207645886,7.33582850580828,12.0153286766927,0.389498443479492,3.36409569627501,13.0635100262593,0.327222836279321,23.782414726001,0.327222836279321 
 06/22  06:37:00,40.,12.,27.7535084579714,0.0,0.0,23.753596641353,21.0674230504351,20.0003302288008,21.0116647213561,20.0000385585132,20.1842738928778,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8354.23132736768,1000.,0.463641480187572,1565.12841681767,1492.89293969092,19.6559745178406,0.853025207645886,11.7823474259932,0.853025207645886,23.767880129748,0.853025207645886,7.33069172988717,12.0169882439589,0.388335780354702,3.36409569627501,13.0598692314503,0.327222836279321,23.767880129748,0.327222836279321 
 06/22  06:38:00,40.,12.,27.7535084579714,0.0,0.0,23.7395410844102,21.0571115618021,19.9999533537623,21.0016946011222,19.9999502709615,20.1749163636892,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8299.47640550623,1000.,0.477115948910722,1565.12767945383,1492.85875355696,19.6458779174367,0.853025207645886,11.7803495211321,0.853025207645886,23.753596641353,0.853025207645886,7.32588920081016,12.0159383968899,0.387658263228047,3.36409569627501,13.0564654566189,0.327222836279321,23.753596641353,0.327222836279321 
 06/22  06:39:00,40.,12.,27.7535084579714,0.0,0.0,23.7256807899748,21.0470130741048,20.0001735062067,20.9919294735854,19.9997799301341,20.1657835186913,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8246.49552736516,1000.,0.502059508268663,1565.12696442461,1492.82533138173,19.6360062509472,0.853025207645886,11.782346803289,0.853025207645886,23.7395410844102,0.853025207645886,7.32139916753346,12.0200510171542,0.386176965953815,3.36409569627501,13.0532832543688,0.327222836279321,23.7395410844102,0.327222836279321 
 06/22  06:40:00,40.,12.,27.7535084579714,0.0,0.0,23.712008430315,21.0370856990099,20.0002654340488,20.9823298938794,20.0000724066044,20.1568384461761,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8195.29150083006,1000.,0.52160274673026,1565.12627187645,1492.79271741321,19.6263338513949,0.853025207645886,11.780520433017,0.853025207645886,23.7256807899748,0.853025207645886,7.3172012944586,12.0190772858516,0.385560806752809,3.36409569627501,13.0503081230951,0.327222836279321,23.7256807899748,0.327222836279321 
 06/22  06:41:00,40.,12.,27.7535084579714,0.0,0.0,23.6985132251354,21.0273652441302,19.9997615183635,20.9729293784202,20.0003343814407,20.1480914331093,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8145.8558891436,1000.,0.534408675717587,1565.12560179722,1492.76094681307,19.6168511463561,0.853025207645886,11.7823485141209,0.853025207645886,23.712008430315,0.853025207645886,7.31327656932255,12.0228208573857,0.384211047662991,3.36409569627501,13.0475268016824,0.327222836279321,23.712008430315,0.327222836279321 
 06/22  06:42:00,40.,12.,27.7535084579714,0.0,0.0,23.6851849549894,21.0178061221785,20.0002419954724,20.9636850827886,20.0001205789838,20.1395070890511,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8098.17034254165,1000.,0.559352181284548,1565.12495405189,1492.73004556879,19.6075465182906,0.853025207645886,11.7806700486323,0.853025207645886,23.6985132251354,0.853025207645886,7.30960721708197,12.0219122481054,0.383647870862248,3.36409569627501,13.0449262543461,0.327222836279321,23.6985132251354,0.327222836279321 
 06/22  06:43:00,40.,12.,27.7535084579714,0.0,0.0,23.6720117190223,21.0084394048906,20.0000699823169,20.9546261061256,20.0004307813289,20.1310958347798,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8052.21069948514,1000.,0.572826578053374,1565.12432842184,1492.70003191763,19.5984093915684,0.853025207645886,11.7823499231317,0.853025207645886,23.6851849549894,0.853025207645886,7.30617661940127,12.0253342076915,0.382412206546865,3.36409569627501,13.0424952396018,0.327222836279321,23.6851849549894,0.327222836279321 
 06/22  06:44:00,40.,12.,27.7535084579714,0.0,0.0,23.6589916729459,20.9992235955554,19.9998397781074,20.9457134526167,19.9998220347988,20.1228270280517,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8007.94794334788,1000.,0.584963969578056,1565.12372462893,1492.67091781322,19.5894280766025,0.853025207645886,11.7808012253918,0.853025207645886,23.6720117190223,0.853025207645886,7.30296923938014,12.0244830198033,0.38189496917095,3.36409569627501,13.040222334437,0.327222836279321,23.6720117190223,0.327222836279321 
 06/22  06:45:00,40.,12.,27.7535084579714,0.0,0.0,23.6461011044871,20.990188330101,20.0002730942126,20.9369748828595,19.9995143453677,20.1147122851885,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7965.34970869547,1000.,0.610575918583879,1565.12314234716,1492.64270925111,19.5805975355994,0.853025207645886,11.782350719053,0.853025207645886,23.6589916729459,0.853025207645886,7.29997055117928,12.0276242709327,0.380758637656833,3.36409569627501,13.0380972939122,0.327222836279321,23.6589916729459,0.327222836279321 
 06/22  06:46:00,40.,12.,27.7535084579714,0.0,0.0,23.6333464669353,20.9812958852354,19.9997906915994,20.9283749521142,20.0002749926785,20.1067249079562,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7924.38064351401,1000.,0.624050272941918,1565.1225812078,1492.61540773229,19.5718994847642,0.853025207645886,11.7809156884238,0.853025207645886,23.6461011044871,0.853025207645886,7.29716697422583,12.02682447114,0.380281206646396,3.36409569627501,13.0361104815725,0.327222836279321,23.6461011044871,0.327222836279321 
