Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  06:47:00,40.,12.,27.7535084579714,0.0,0.0,23.6207268780964,20.9725373662716,20.0001825334698,20.9199052080023,20.0003516444857,20.0988551331102,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7885.00513583766,1000.,0.642256406163979,1565.12204084061,1492.58901021846,19.5633345611562,0.853025207645886,11.7804125102619,0.853025207645886,23.6333464669353,0.853025207645886,7.29454581170027,12.0271954781336,0.379637057846561,3.36409569627501,13.0342531326595,0.327222836279321,23.6333464669353,0.327222836279321 
 06/22  06:48:00,40.,12.,27.7535084579714,0.0,0.0,23.6082452048974,20.9639602573751,20.0000823139736,20.9116101919984,19.9998252671472,20.0911272014273,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7847.1851354932,1000.,0.64899345514074,1565.12152083391,1492.56351111059,19.554898898136,0.853025207645886,11.7823526866449,0.853025207645886,23.6207268780964,0.853025207645886,7.29209519302638,12.0307048580463,0.378509639799117,3.36409569627501,13.0325165425126,0.327222836279321,23.6207268780964,0.327222836279321 
 06/22  06:49:00,40.,12.,27.7535084579714,0.0,0.0,23.5958801997252,20.9555258465787,20.0001713367562,20.9034535987059,19.9999499095545,20.0835160521655,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7810.87734655249,1000.,0.674605331560469,1565.12102069443,1492.53890140758,19.5465912819421,0.853025207645886,11.7810647103835,0.853025207645886,23.6082452048974,0.853025207645886,7.28980402010358,12.0299723029127,0.378083311651524,3.36409569627501,13.030892915547,0.327222836279321,23.6082452048974,0.327222836279321 
 06/22  06:50:00,40.,12.,27.7535084579714,0.0,0.0,23.5836372899458,20.9472191082878,20.0002030606638,20.895421275177,20.0004144948729,20.0760102409941,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7776.03752372487,1000.,0.687411133957311,1565.12053991078,1492.51516871195,19.538395858469,0.853025207645886,11.7806093356404,0.853025207645886,23.5958801997252,0.853025207645886,7.28766191703823,12.0302872253238,0.377506768797804,3.36409569627501,13.0293749896257,0.327222836279321,23.5958801997252,0.327222836279321 
 06/22  06:51:00,40.,12.,27.7535084579714,0.0,0.0,23.5715162116528,20.9390436748156,19.9999793993453,20.8875165544388,19.9998959528882,20.0686093416474,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7742.62321692885,1000.,0.69347965430487,1565.1200779971,1492.49229867462,19.5303132905991,0.853025207645886,11.7804744875719,0.853025207645886,23.5836372899458,0.853025207645886,7.2856591831461,12.0309843914397,0.376886182788829,3.36409569627501,13.0279557320279,0.327222836279321,23.5836372899458,0.327222836279321 
 06/22  06:52:00,40.,12.,27.7535084579714,0.0,0.0,23.5595048344949,20.9310054642035,20.0003535880666,20.8797449479358,19.9997764057534,20.0613148316725,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7710.59241356341,1000.,0.719091475990778,1565.11963446608,1492.47027572988,19.5223411282407,0.853025207645886,11.7804613729511,0.853025207645886,23.5715162116528,0.853025207645886,7.28378674901329,12.0318067125516,0.376261839376203,3.36409569627501,13.0266291479715,0.327222836279321,23.5715162116528,0.327222836279321 
 06/22  06:53:00,40.,12.,27.7535084579714,0.0,0.0,23.5476017579427,20.9231061601073,20.0000478666062,20.8721080259925,20.0000370062959,20.0541262226058,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7679.90111959662,1000.,0.725828467855514,1565.11920879281,1492.449082962,19.5144693499038,0.853025207645886,11.7804923205894,0.853025207645886,23.5595048344949,0.853025207645886,7.28203613541638,12.0326556684893,0.37564829081921,3.36409569627501,13.0253885758836,0.327222836279321,23.5595048344949,0.327222836279321 
 06/22  06:54:00,40.,12.,27.7535084579714,0.0,0.0,23.5358110990223,20.915343799067,20.0000644364616,20.8646039529808,20.000422942841,20.0470412724898,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7650.50287722434,1000.,0.744702989326454,1565.11880041138,1492.42870151946,19.5066951643253,0.853025207645886,11.7805383060994,0.853025207645886,23.5476017579427,0.853025207645886,7.28039941491594,12.0334957191234,0.375050360070098,3.36409569627501,13.0242289585947,0.327222836279321,23.5476017579427,0.327222836279321 
 06/22  06:55:00,40.,12.,27.7535084579714,0.0,0.0,23.5241320706845,20.9077147164445,20.0002703403587,20.8572292918413,19.9998559044569,20.0400569014104,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7622.35007612793,1000.,0.750771467042956,1565.11840873488,1492.40911071032,19.4990189220388,0.853025207645886,11.7805885140086,0.853025207645886,23.5358110990223,0.853025207645886,7.27886917594923,12.0343137675564,0.37446944974362,3.36409569627501,13.0231445705744,0.327222836279321,23.5358110990223,0.327222836279321 
 06/22  06:56:00,40.,12.,27.7535084579714,0.0,0.0,23.5125587961498,20.9002150478886,19.9995724562716,20.849980409829,19.9998298977792,20.0331700378958,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7595.39591924814,1000.,0.764245690288706,1565.11803317664,1492.39028953006,19.4914383851249,0.853025207645886,11.780638617026,0.853025207645886,23.5241320706845,0.853025207645886,7.27743848925965,12.0351064008025,0.37390543284555,3.36409569627501,13.0221308048245,0.327222836279321,23.5241320706845,0.327222836279321 
 06/22  06:57:00,40.,12.,27.7535084579714,0.0,0.0,23.5010775245689,20.8928411389237,20.0001137534266,20.8428538586723,20.0003265007369,20.0263777739146,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7569.59440840809,1000.,0.789188928594322,1565.11767316208,1492.37221587973,19.4839481439935,0.853025207645886,11.7806872469346,0.853025207645886,23.5125587961498,0.853025207645886,7.27610087651074,12.0358723345203,0.373357684014375,3.36409569627501,13.0211829641486,0.327222836279321,23.5125587961498,0.327222836279321 
 06/22  06:58:00,40.,12.,27.7535084579714,0.0,0.0,23.4897104897836,20.8855896872864,19.9996541760092,20.8358465144344,20.0001054085022,20.0196774959842,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7544.90120027324,1000.,0.783119857058025,1565.117328132,1492.35486722182,19.4765381846387,0.853025207645886,11.7807325872158,0.853025207645886,23.5010775245689,0.853025207645886,7.27485028094263,12.0366121795237,0.372825190484439,3.36409569627501,13.0202969917025,0.327222836279321,23.5010775245689,0.327222836279321 
 06/22  06:59:00,40.,12.,27.7535084579714,0.0,0.0,23.4784404497671,20.8784576552955,20.0002243345399,20.8289554954603,19.9995551443313,20.0130667980502,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7521.27312795979,1000.,0.80806306517625,1565.11699754169,1492.33822066498,19.4692205299141,0.853025207645886,11.7807769812586,0.853025207645886,23.4897104897836,0.853025207645886,7.27368103993804,12.037329108021,0.372307488354178,3.36409569627501,13.0194685008933,0.327222836279321,23.4897104897836,0.327222836279321 
 06/22  07:00:00,40.,12.,27.7535084579714,0.0,0.0,23.4672696164483,20.8714422447247,19.9997301487614,20.8221781437776,20.0000882341001,20.0065435077062,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7498.66828571914,1000.,0.815468480955273,1565.11668085922,1492.32225333071,19.4619831756583,0.853025207645886,11.7808188924407,0.853025207645886,23.4784404497671,0.853025207645886,7.2725878593735,12.0380222497072,0.371803696355132,3.36409569627501,13.0186938605438,0.327222836279321,23.4784404497671,0.327222836279321 
 06/22  07:01:00,40.,12.,27.7535521518208,0.0,0.0,23.4561920336651,20.8645023403151,20.0002726919419,20.8154678566812,20.0003611250076,20.0001057211072,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7477.04712622846,1000.,0.833674407427964,1565.11637756421,1492.30694570184,19.4548077802957,0.853025207645886,11.7808700698607,0.853025207645886,23.4672696164483,0.853025207645886,7.27156578963967,12.0387085201182,0.371316746210085,3.36409569627501,13.0179195192327,0.327222836279321,23.4672696164483,0.327222836279321 
 06/22  07:02:00,40.,12.,27.7536046376387,0.0,0.0,23.4452159249656,20.85760418136,19.9997590436172,20.8087858644629,20.0004061490647,20.0001516009688,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7456.37066857464,1000.,1.01770241504251,1565.11608714735,1492.29227957691,19.4477078375345,0.853025207645886,11.7809117441965,0.853025207645886,23.4561920336651,0.853025207645886,7.27061020322217,12.0393645415356,0.370843679034843,3.36409569627501,13.0171923648223,0.327222836279321,23.4561920336651,0.327222836279321 
 06/22  07:03:00,40.,12.,27.7536565485507,0.0,0.0,23.4344266824805,20.8507367840186,20.0003041401555,20.8021193923261,20.0004928483917,19.9999748683702,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7436.59994852828,1000.,0.942630948221576,1565.11580911075,1492.27823307048,19.4406871530429,0.853025207645886,11.7809494014155,0.853025207645886,23.4452159249656,0.853025207645886,7.2697167737413,12.0399983000051,0.370383053004527,3.36409569627501,13.0165090984878,0.327222836279321,23.4452159249656,0.327222836279321 
 06/22  07:04:00,40.,12.,27.7537002118419,0.0,0.0,23.4238594710936,20.8439047759625,19.9998321193655,20.7954737281171,19.9998264456923,19.9998878826662,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7417.69713871113,1000.,0.986568951825211,1565.11554296887,1492.26478208694,19.4337972649556,0.853025207645886,11.7809896696146,0.853025207645886,23.4344266824805,0.853025207645886,7.26888145635574,12.0406159253291,0.369935681412467,3.36409569627501,13.015866934471,0.327222836279321,23.4344266824805,0.327222836279321 
 06/22  07:05:00,40.,12.,27.7537439904884,0.0,0.0,23.4134672086149,20.8371178973351,19.9996029627307,20.7888602660804,19.9999377670008,20.0000237055655,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7399.62575382753,1000.,1.02884946015132,1565.11528825009,1492.2519032899,19.4270589759549,0.853025207645886,11.7810320304141,0.853025207645886,23.4238594710936,0.853025207645886,7.26810046944152,12.0412160466768,0.369502282475773,3.36409569627501,13.0152636234596,0.327222836279321,23.4238594710936,0.327222836279321 
 06/22  07:06:00,40.,12.,27.7537962706448,0.0,0.0,23.4032274953072,20.8303851728857,19.9997547477758,20.7822897633685,19.9998043803454,20.0001086917819,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7382.35105868442,1000.,1.04325219915924,1565.11504449802,1492.23957482802,19.4204420188502,0.853025207645886,11.7810717791967,0.853025207645886,23.4134672086149,0.853025207645886,7.26737027746316,12.0417948010014,0.369081843063144,3.36409569627501,13.0146958684103,0.327222836279321,23.4134672086149,0.327222836279321 
 06/22  07:07:00,40.,12.,27.7538398363557,0.0,0.0,23.3931161681876,20.823713150113,20.0001308442921,20.7757702485913,19.9996224920449,19.9999755979873,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7365.83933934674,1000.,1.06439214257065,1565.11481127179,1492.22777516564,19.4139319769887,0.853025207645886,11.7811076479019,0.853025207645886,23.4032274953072,0.853025207645886,7.26668757495952,12.0423534985145,0.368673232956167,3.36409569627501,13.0141620451794,0.327222836279321,23.4032274953072,0.327222836279321 
 06/22  07:08:00,40.,12.,27.7538917891027,0.0,0.0,23.3832290508125,20.8171173728224,19.9997620691118,20.7693181258881,19.9996891932266,19.9998996606478,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7350.05823007758,1000.,1.08779784218301,1565.11458814492,1492.21648316386,19.4075129810708,0.853025207645886,11.7811402862861,0.853025207645886,23.3931161681876,0.853025207645886,7.26604927157177,12.0428932530774,0.368275264386701,3.36409569627501,13.0136595830537,0.327222836279321,23.3931161681876,0.327222836279321 
 06/22  07:09:00,40.,12.,27.7539438526037,0.0,0.0,23.3733649321931,20.8105861951319,19.9999529412829,20.7629232153811,20.000097462264,20.0000536391936,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7334.97649084598,1000.,1.12334096177114,1565.1143747043,1492.20567879226,19.4012433391144,0.853025207645886,11.7811763489596,0.853025207645886,23.3832290508125,0.853025207645886,7.26545247804562,12.04342036747,0.367889158601404,3.36409569627501,13.01318659521,0.327222836279321,23.3832290508125,0.327222836279321 
 06/22  07:10:00,40.,12.,27.7539867617372,0.0,0.0,23.3636534970311,20.804130526622,19.9998100947869,20.7565969476974,19.9998922259328,19.9999176025066,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7320.56399050132,1000.,1.12334036241005,1565.11417054921,1492.1953422088,19.3949983538892,0.853025207645886,11.7812010436993,0.853025207645886,23.3733649321931,0.853025207645886,7.2648944931445,12.0439237430695,0.367511109684716,3.36409569627501,13.0127411217671,0.327222836279321,23.3733649321931,0.327222836279321 
 06/22  07:11:00,40.,12.,27.7540310330031,0.0,0.0,23.3540508608937,20.7977510532965,20.0004072590404,20.7503407313151,19.9995716810348,20.0000560795709,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7306.79147170541,1000.,1.16721791568208,1565.11397529044,1492.18545430891,19.3888571816271,0.853025207645886,11.7812287590245,0.853025207645886,23.3636534970311,0.853025207645886,7.26437279141432,12.0444173940976,0.367142021381331,3.36409569627501,13.0123212497419,0.327222836279321,23.3636534970311,0.327222836279321 
 06/22  07:12:00,40.,12.,27.7540832996264,0.0,0.0,23.3445268691283,20.7914452195266,19.9998134496407,20.744152705591,20.0005265150764,19.9999961590271,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7293.63090945257,1000.,1.17462297388032,1565.11378854976,1492.17599670988,19.382792192358,0.853025207645886,11.7812539688549,0.853025207645886,23.3540508608937,0.853025207645886,7.26388501174448,12.0448966241994,0.36678123012821,3.36409569627501,13.011925417262,0.327222836279321,23.3540508608937,0.327222836279321 
 06/22  07:13:00,40.,12.,27.7541269180727,0.0,0.0,23.3350654934056,20.785211313983,20.0004043272549,20.738031714076,19.9995024368285,19.9999734516263,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7281.05503452274,1000.,1.19602305349147,1565.11360995999,1492.16695176977,19.3767842693844,0.853025207645886,11.7812759599407,0.853025207645886,23.3445268691283,0.853025207645886,7.2634289466732,12.0453625123693,0.366427610008053,3.36409569627501,13.0115522063115,0.327222836279321,23.3445268691283,0.327222836279321 
 06/22  07:14:00,40.,12.,27.7541782896114,0.0,0.0,23.325659384274,20.7790488031026,20.0002082531128,20.7319776520154,20.0004497526,19.9999165830627,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7269.03753311896,1000.,1.22523696381501,1565.11343916498,1492.15830227963,19.3708227952588,0.853025207645886,11.7812953650324,0.853025207645886,23.3350654934056,0.853025207645886,7.26300253238892,12.0458161096127,0.366080276132151,3.36409569627501,13.0111996724342,0.327222836279321,23.3350654934056,0.327222836279321 
 06/22  07:15:00,40.,12.,27.7542306817928,0.0,0.0,23.3163190845729,20.7729576257373,19.9996057809973,20.7259908047336,20.000113549469,20.0000442144524,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7257.55308269152,1000.,1.23449956475693,1565.11327581944,1492.15003156087,19.3649029852196,0.853025207645886,11.7813128438414,0.853025207645886,23.325659384274,0.853025207645886,7.26260383938223,12.0462592582695,0.365738587712843,3.36409569627501,13.010867135747,0.327222836279321,23.325659384274,0.327222836279321 
 06/22  07:16:00,40.,12.,27.7542740554121,0.0,0.0,23.3070395693727,20.7669377472494,20.0000353556521,20.7200714303711,20.0000625067144,19.9999064336132,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7246.57692561546,1000.,1.26011066209348,1565.11311958884,1492.14212349954,19.359030696775,0.853025207645886,11.7813297193511,0.853025207645886,23.3163190845729,0.853025207645886,7.2622310637062,12.0466938717415,0.365402342673167,3.36409569627501,13.0105529307197,0.327222836279321,23.3163190845729,0.327222836279321 
 06/22  07:17:00,40.,12.,27.7543180023464,0.0,0.0,23.2978234105632,20.7609889299099,20.0003860825629,20.7142195482341,19.9997446232182,20.0001034300353,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7236.08544996017,1000.,1.28511337185355,1565.11297014957,1492.13456178824,19.3532022899958,0.853025207645886,11.7813455600269,0.853025207645886,23.3070395693727,0.853025207645886,7.26188251880543,12.0471201038715,0.36507123110529,3.36409569627501,13.0102556339399,0.327222836279321,23.3070395693727,0.327222836279321 
 06/22  07:18:00,40.,12.,27.7543695846525,0.0,0.0,23.2886803582663,20.7550919988367,19.9998154779606,20.7084173319855,20.0005116775312,19.9998663988695,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7226.05707946132,1000.,1.29025253882232,1565.11282720823,1492.12733137365,19.347419088057,0.853025207645886,11.7803710039708,0.853025207645886,23.2978234105632,0.853025207645886,7.26155662787681,12.0462668991817,0.364944906166562,3.36409569627501,13.0099745568337,0.327222836279321,23.2978234105632,0.327222836279321 
 06/22  07:19:00,40.,12.,27.7544135202688,0.0,0.0,23.2796037376106,20.7492682608557,19.99993464494,20.7026849162345,20.0002800220858,19.9998681000703,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7216.47234375708,1000.,1.32065540559448,1565.1126904997,1492.12041823824,19.3416865841945,0.853025207645886,11.780997124548,0.853025207645886,23.2886803582663,0.853025207645886,7.26125191672741,12.0474625307264,0.364500338941191,3.36409569627501,13.0097083563162,0.327222836279321,23.2886803582663,0.327222836279321 
 06/22  07:20:00,40.,12.,27.754465059113,0.0,0.0,23.2705939918067,20.7435248174943,19.999950780141,20.697029133108,19.9997209505111,20.0000285008816,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7207.31089127661,1000.,1.33572628117337,1565.11255974401,1492.11380879061,19.3360004670634,0.853025207645886,11.7812456221619,0.853025207645886,23.2796037376106,0.853025207645886,7.26096700709715,12.0481660888852,0.364136595720796,3.36409569627501,13.0094565189351,0.327222836279321,23.2796037376106,0.327222836279321 
 06/22  07:21:00,40.,12.,27.7545170112791,0.0,0.0,23.2616443284637,20.7378578056471,20.0000543074091,20.691446516837,20.0005159007343,19.9998909900569,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7198.55061377416,1000.,1.35526854329263,1565.11243463189,1492.10748975417,19.3303604465872,0.853025207645886,11.7813489100695,0.853025207645886,23.2705939918067,0.853025207645886,7.26070061041596,12.0486772203364,0.363806438013934,3.36409569627501,13.0092175803366,0.327222836279321,23.2705939918067,0.327222836279321 
 06/22  07:22:00,40.,12.,27.7545610006965,0.0,0.0,23.2527711904552,20.732243372369,20.0004394558148,20.6859147717912,19.9994978783285,20.000091106423,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7190.17051338221,1000.,1.37286545747744,1565.11231487073,1492.10144761529,19.3247620643667,0.853025207645886,11.7804384003711,0.853025207645886,23.2616443284637,0.853025207645886,7.26045152196725,12.0478821420627,0.363684305879615,3.36409569627501,13.0089908132751,0.327222836279321,23.2616443284637,0.327222836279321 
 06/22  07:23:00,40.,12.,27.7546050051917,0.0,0.0,23.2439616659553,20.7266988850463,20.000349922225,20.680450250902,19.9996996390662,19.9999099603053,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7182.15243840959,1000.,1.38474170816444,1565.11220021151,1492.09566907685,19.3192152296994,0.853025207645886,11.7810565076305,0.853025207645886,23.2527711904552,0.853025207645886,7.26021861543115,12.04904110416,0.363258903002614,3.36409569627501,13.0087756288841,0.327222836279321,23.2527711904552,0.327222836279321 
 06/22  07:24:00,40.,12.,27.754656456349,0.0,0.0,23.2352167124938,20.7212299543178,20.0002581160039,20.6750583023051,20.0002718404728,20.0000150153443,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7174.47935202498,1000.,1.41581290370019,1565.11209041399,1492.09014215029,19.3137116154086,0.853025207645886,11.7813001932846,0.853025207645886,23.2439616659553,0.853025207645886,7.26000083778284,12.0497141675359,0.362912757482146,3.36409569627501,13.0085710555258,0.327222836279321,23.2439616659553,0.327222836279321 
 06/22  07:25:00,40.,12.,27.7547002636972,0.0,0.0,23.2265423956935,20.7158145229456,19.9996585890635,20.6697182779703,20.0001997046419,20.0000138581467,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7167.13392938004,1000.,1.41581207834295,1565.11198524237,1492.08485505662,19.3082516906838,0.853025207645886,11.7804453733064,0.853025207645886,23.2352167124938,0.853025207645886,7.25979720452293,12.0489746380008,0.362790998784809,3.36409569627501,13.0083767742468,0.327222836279321,23.2352167124938,0.327222836279321 
 06/22  07:26:00,40.,12.,27.7547519552003,0.0,0.0,23.217930139302,20.7104682997134,20.0000369364099,20.6644449517434,20.0001543246153,19.9998876664528,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7160.10072286382,1000.,1.44302017631628,1565.11188447892,1492.07979660346,19.3028387701363,0.853025207645886,11.7810814796289,0.853025207645886,23.2265423956935,0.853025207645886,7.2596067952181,12.0501393839235,0.36237361950671,3.36409569627501,13.0081916777867,0.327222836279321,23.2265423956935,0.327222836279321 
 06/22  07:27:00,40.,12.,27.7548040847608,0.0,0.0,23.2093789236932,20.7051951797717,19.9995854403345,20.659242037784,19.9997089074959,19.9999903985486,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7153.36408685378,1000.,1.45361952151932,1565.11178790384,1492.07495644415,19.2974673983765,0.853025207645886,11.7813311432939,0.853025207645886,23.217930139302,0.853025207645886,7.25942874933212,12.0508040124278,0.362037368955038,3.36409569627501,13.0080153168484,0.327222836279321,23.217930139302,0.327222836279321 
 06/22  07:28:00,40.,12.,27.7548472021837,0.0,0.0,23.2008849039785,20.6999728611107,19.9997331537347,20.6540886328688,20.0004334368918,19.9999261286797,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7146.90852189601,1000.,1.47923028655686,1565.11169530385,1492.07032353168,19.2921367562628,0.853025207645886,11.7805081315449,0.853025207645886,23.2093789236932,0.853025207645886,7.25926226232796,12.0500905955271,0.361919520890088,3.36409569627501,13.0078471873728,0.327222836279321,23.2093789236932,0.327222836279321 
 06/22  07:29:00,40.,12.,27.7548910733466,0.0,0.0,23.1924598590609,20.694816160979,19.9998102691374,20.6489986479474,20.0003278278756,20.0000187999251,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7140.72050358555,1000.,1.48916111525305,1565.11160648888,1492.0658876232,19.2868442172396,0.853025207645886,11.7811248552766,0.853025207645886,23.2008849039785,0.853025207645886,7.25910658202372,12.0512161479518,0.361516082135336,3.36409569627501,13.0076866077924,0.327222836279321,23.2008849039785,0.327222836279321 
 06/22  07:30:00,40.,12.,27.754942838407,0.0,0.0,23.1841056334584,20.6897100602228,20.0000559571882,20.6439579901149,20.0000122224317,19.9999204100233,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7134.78774559367,1000.,1.50196603755608,1565.11152128923,1492.06163977518,19.2815970129952,0.853025207645886,11.7803755344831,0.853025207645886,23.1924598590609,0.853025207645886,7.25896100518557,12.0505884375359,0.361389779444917,3.36409569627501,13.0075335118367,0.327222836279321,23.1924598590609,0.327222836279321 
 06/22  07:31:00,40.,12.,27.754986072488,0.0,0.0,23.1758101868759,20.6846719378474,19.999884736382,20.6389829779302,20.0002244341542,19.999989453666,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7129.0985965237,1000.,1.52537110846801,1565.11143954147,1492.05757126071,19.276395864428,0.853025207645886,11.7810876194138,0.853025207645886,23.1841056334584,0.853025207645886,7.25882487434253,12.0518263045833,0.36097413844985,3.36409569627501,13.0073868164078,0.327222836279321,23.1841056334584,0.327222836279321 
 06/22  07:32:00,40.,12.,27.7550383866424,0.0,0.0,23.1675778369827,20.6796853705036,19.9998107233262,20.6340582109745,20.0002142500252,19.9998884557645,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7123.6411674672,1000.,1.53143886752405,1565.11136108054,1492.05367378529,19.2712333404781,0.853025207645886,11.7803704224155,0.853025207645886,23.1758101868759,0.853025207645886,7.2586975748084,12.05123162682,0.360847470493092,3.36409569627501,13.0072464861799,0.327222836279321,23.1758101868759,0.327222836279321 
 06/22  07:33:00,40.,12.,27.7550903848967,0.0,0.0,23.1594017215538,20.6747658966266,20.0002487333593,20.6291982833742,20.0004883862246,19.9999738899406,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7118.40377426084,1000.,1.560912540057,1565.11128574068,1492.04993883833,19.2661118867781,0.853025207645886,11.781097471362,0.853025207645886,23.1675778369827,0.853025207645886,7.25857853189759,12.0524793796459,0.360434893236278,3.36409569627501,13.0071119586555,0.327222836279321,23.1675778369827,0.327222836279321 
 06/22  07:34:00,40.,12.,27.7551332564503,0.0,0.0,23.1512961999624,20.6698962517076,19.999529623579,20.624387000303,20.0004175137396,19.9999038928349,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7113.37486845092,1000.,1.55484299235261,1565.1112133601,1492.0463583649,19.2610271337304,0.853025207645886,11.7803986825048,0.853025207645886,23.1594017215538,0.853025207645886,7.25846720832205,12.0519009353707,0.360309981648365,3.36409569627501,13.0069828636989,0.327222836279321,23.1594017215538,0.327222836279321 
 06/22  07:35:00,40.,12.,27.7551854950585,0.0,0.0,23.1432417919047,20.6650913424411,20.0003008140927,20.6196383545058,19.999684171103,20.0000308540842,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7108.54361767241,1000.,1.58971677755693,1565.11114378471,1492.042925128,19.2559878322174,0.853025207645886,11.7811197483498,0.853025207645886,23.1512961999624,0.853025207645886,7.25836310175768,12.0531324054707,0.359904539884078,3.36409569627501,13.0068589445481,0.327222836279321,23.1512961999624,0.327222836279321 
 06/22  07:36:00,40.,12.,27.7552292105406,0.0,0.0,23.1352453744574,20.6603341513677,19.9997637164827,20.6149363741171,20.0001407485801,20.0000107329713,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7103.8996972879,1000.,1.59105281635338,1565.11107686977,1492.0396314725,19.2509818637164,0.853025207645886,11.7804359062941,0.853025207645886,23.1432417919047,0.853025207645886,7.25826574256901,12.0525662076427,0.359781945153941,3.36409569627501,13.0067398924255,0.327222836279321,23.1432417919047,0.327222836279321 
 06/22  07:37:00,40.,12.,27.7552723165513,0.0,0.0,23.1273051227321,20.6556393240273,20.0004714512885,20.6102947986401,19.9999202446563,19.9999054857001,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7099.43351733178,1000.,1.6108550590138,1565.11101247974,1492.03647041921,19.2460132537363,0.853025207645886,11.7811439040081,0.853025207645886,23.1352453744574,0.853025207645886,7.25817469168201,12.0537736621642,0.359384248386892,3.36409569627501,13.0066251512056,0.327222836279321,23.1352453744574,0.327222836279321 
 06/22  07:38:00,40.,12.,27.755324499424,0.0,0.0,23.1194287748061,20.6509902336837,19.9997844075582,20.6056980167104,19.9996469407913,20.0000919984812,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7095.13612453222,1000.,1.62212272937624,1565.11095048744,1492.03343560443,19.2410808001087,0.853025207645886,11.7804731635532,0.853025207645886,23.1273051227321,0.853025207645886,7.25808953859532,12.0532174996045,0.359263967329815,3.36409569627501,13.0065145161956,0.327222836279321,23.1273051227321,0.327222836279321 
 06/22  07:39:00,40.,12.,27.7553760677325,0.0,0.0,23.1116020371295,20.6464013403404,19.9995119993252,20.6011595894797,20.0000142544384,19.9999078554051,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7090.99905957893,1000.,1.6326617800462,1565.11089077309,1492.03052093655,19.2361892107008,0.853025207645886,11.7811684000376,0.853025207645886,23.1194287748061,0.853025207645886,7.25800989952089,12.0544010831083,0.358874144426672,3.36409569627501,13.0064078282448,0.327222836279321,23.1194287748061,0.327222836279321 
 06/22  07:40:00,40.,12.,27.7554198536355,0.0,0.0,23.1038298529517,20.6418563812146,20.0001099427411,20.5966642437203,20.0002346246361,20.0000792288319,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7087.01414043603,1000.,1.66373255791408,1565.11083322362,1492.02772003414,19.231329674764,0.853025207645886,11.7805098925108,0.853025207645886,23.1116020371295,0.853025207645886,7.2579354156456,12.0538543221584,0.358756169480586,3.36409569627501,13.0063050709391,0.327222836279321,23.1116020371295,0.327222836279321 
 06/22  07:41:00,40.,12.,27.7554712273167,0.0,0.0,23.0961249706344,20.6373695660643,19.9997719988547,20.5922253024613,19.9998452375968,19.9999725882381,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7083.1738353667,1000.,1.64932863455276,1565.11077773193,1492.02502717599,19.2265049432189,0.853025207645886,11.7811913017158,0.853025207645886,23.1038298529517,0.853025207645886,7.25786575150602,12.055013949198,0.358373728217009,3.36409569627501,13.0062054746413,0.327222836279321,23.1038298529517,0.327222836279321 
 06/22  07:42:00,40.,12.,27.7555148094939,0.0,0.0,23.088473409963,20.6329250212655,20.0000883306386,20.5878278558626,19.9996979290793,19.9999768164778,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7079.47093045024,1000.,1.68487072458303,1565.11072419648,1492.02243717677,19.2217229870878,0.853025207645886,11.7805461313239,0.853025207645886,23.0961249706344,0.853025207645886,7.25780059346894,12.0544776881023,0.35825800617787,3.36409569627501,13.0061093444037,0.327222836279321,23.0961249706344,0.327222836279321 
 06/22  07:43:00,40.,12.,27.7555580812224,0.0,0.0,23.0808734986358,20.6285367438065,20.0004663082036,20.5834850260343,20.0003489184954,19.999854602084,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7075.89857794851,1000.,1.69160685994553,1565.11067252097,1492.01994463732,19.2169749412597,0.853025207645886,11.7812150965186,0.853025207645886,23.088473409963,0.853025207645886,7.25773964831079,12.0556141985265,0.357883120004386,3.36409569627501,13.0060160178154,0.327222836279321,23.088473409963,0.327222836279321 
 06/22  07:44:00,40.,12.,27.7556098390544,0.0,0.0,23.0733404759978,20.6241891322562,20.0002893283319,20.5791821566433,19.999941041574,19.9999794936749,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7072.45034634515,1000.,1.70153751579415,1565.1106226141,1492.01754489572,19.2122597615811,0.853025207645886,11.7805801553374,0.853025207645886,23.0808734986358,0.853025207645886,7.25768264188946,12.0550858075864,0.357769520333671,3.36409569627501,13.0059254593179,0.327222836279321,23.0808734986358,0.327222836279321 
 06/22  07:45:00,40.,12.,27.7556620495075,0.0,0.0,23.0658589547174,20.6198959801265,20.0002878845067,20.5749321776787,20.0003901403958,20.0000281959562,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7069.12033510923,1000.,1.72107932360551,1565.11057438921,1492.01523384531,19.207586749372,0.853025207645886,11.7812374279847,0.853025207645886,23.0733404759978,0.853025207645886,7.25762931790259,12.0562004364747,0.357401819520287,3.36409569627501,13.005837439158,0.327222836279321,23.0733404759978,0.327222836279321 
 06/22  07:46:00,40.,12.,27.7557054087258,0.0,0.0,23.0584361097604,20.6156420237879,20.0000453037191,20.5707207491415,20.0000550725483,20.0000348368725,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7065.90240523411,1000.,1.72267562612721,1565.11052776414,1492.01300674409,19.2029464596186,0.853025207645886,11.7806145969933,0.853025207645886,23.0658589547174,0.853025207645886,7.25757943672664,12.0556817886986,0.35729034813422,3.36409569627501,13.0057520461,0.327222836279321,23.0658589547174,0.327222836279321 
 06/22  07:47:00,40.,12.,27.7557567688996,0.0,0.0,23.0510581072218,20.6114408011571,20.000151482669,20.5665605601943,19.9997786747956,20.0000933317296,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7062.7911343771,1000.,1.74381466953576,1565.11048266088,1492.01085935662,19.1983430471365,0.853025207645886,11.7812589681838,0.853025207645886,23.0584361097604,0.853025207645886,7.25753277433152,12.0567743686526,0.35692959307147,3.36409569627501,13.0056685874841,0.327222836279321,23.0584361097604,0.327222836279321 
 06/22  07:48:00,40.,12.,27.7558089139057,0.0,0.0,23.0437289969167,20.6072773106721,20.0000596602413,20.5624375154922,20.0002284349667,19.999949490935,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7059.78146944402,1000.,1.7505507773573,1565.11043900545,1492.00878819959,19.1937682334938,0.853025207645886,11.7806460532007,0.853025207645886,23.0510581072218,0.853025207645886,7.25748912126589,12.0562631009159,0.356820103550327,3.36409569627501,13.0055876958351,0.327222836279321,23.0510581072218,0.327222836279321 
 06/22  07:49:00,40.,12.,27.7558442862106,0.0,0.0,23.0364513692944,20.6031648611845,20.0003040918223,20.5583640877753,19.9997095803251,20.0000494999639,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7056.86816973751,1000.,1.76654998701033,1565.11039672744,1492.00678889147,19.1892242027962,0.853025207645886,11.7812785539263,0.853025207645886,23.0437289969167,0.853025207645886,7.25744828170839,12.0573351957639,0.35646555406755,3.36409569627501,13.0055085613527,0.327222836279321,23.0437289969167,0.327222836279321 
 06/22  07:50:00,40.,12.,27.7558954625906,0.0,0.0,23.0292264819764,20.5990887354762,20.0003305541815,20.5543264478479,20.0001048411635,20.0000876558593,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7054.04643810121,1000.,1.7800231448045,1565.11035575989,1492.00485749485,19.1847126502543,0.853025207645886,11.7806754866479,0.853025207645886,23.0364513692944,0.853025207645886,7.2574100725807,12.0568315355348,0.356357882370565,3.36409569627501,13.0054314426907,0.327222836279321,23.0364513692944,0.327222836279321 
 06/22  07:51:00,40.,12.,27.7559476932486,0.0,0.0,23.0220569635121,20.5950620715496,19.9998261833727,20.5503369081143,19.9998118155754,20.0001219835584,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7051.31221441654,1000.,1.79442545903995,1565.110316039,1492.00299136338,19.1802341389112,0.853025207645886,11.781297659366,0.853025207645886,23.0292264819764,0.853025207645886,7.25737432271828,12.0578849039658,0.356009421805955,3.36409569627501,13.0053557869026,0.327222836279321,23.0292264819764,0.327222836279321 
 06/22  07:52:00,40.,12.,27.7559907731496,0.0,0.0,23.0149333693703,20.5910704400212,19.9995951190926,20.546381909863,19.9995970658624,19.999938923834,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7048.66092554464,1000.,1.81556546032247,1565.11027750421,1492.00118734236,19.1757904774729,0.853025207645886,11.7807048474134,0.853025207645886,23.0220569635121,0.853025207645886,7.25734087209512,12.057389901295,0.355903577949601,3.36409569627501,13.0052820861808,0.327222836279321,23.0220569635121,0.327222836279321 
 06/22  07:53:00,40.,12.,27.7560423342964,0.0,0.0,23.0078467620567,20.5871267659667,20.0001337877202,20.5424735655959,20.0001649910611,20.0000143530187,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7046.08863584813,1000.,1.82389942997863,1565.11024009802,1491.99944243525,19.1713755507572,0.853025207645886,11.7813163208036,0.853025207645886,23.0149333693703,0.853025207645886,7.25730957109884,12.0584243439799,0.355561116890357,3.36409569627501,13.0052095674096,0.327222836279321,23.0149333693703,0.327222836279321 
 06/22  07:54:00,40.,12.,27.7560941671975,0.0,0.0,23.0008235761156,20.5832168017488,19.9997470846191,20.5385984859989,19.9997589172746,20.0000523868867,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7043.59154988013,1000.,1.82389883410033,1565.11020376591,1491.99775380208,19.166984114096,0.853025207645886,11.7807308427555,0.853025207645886,23.0078467620567,0.853025207645886,7.25728027985306,12.0579344053606,0.355456897316633,3.36409569627501,13.0051389076095,0.327222836279321,23.0078467620567,0.327222836279321 
 06/22  07:55:00,40.,12.,27.756137364039,0.0,0.0,22.9938472796048,20.5793533275411,20.0001546721662,20.5347686474435,20.0003073201448,20.0001089824155,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7041.16601713866,1000.,1.8450381811562,1565.11016845604,1491.99611874855,19.1626321258549,0.853025207645886,11.7813334828199,0.853025207645886,23.0008235761156,0.853025207645886,7.25725286758386,12.0589526614401,0.355119930660746,3.36409569627501,13.0050692590281,0.327222836279321,23.0008235761156,0.327222836279321 
 06/22  07:56:00,40.,12.,27.7561810471015,0.0,0.0,22.9869322110839,20.5755224002362,19.9998658752316,20.5309709473046,20.0001525741325,19.9999663164769,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7038.80832709942,1000.,1.84663489105165,1565.11013411926,1491.99453434065,19.1583095762346,0.853025207645886,11.7807585874943,0.853025207645886,22.9938472796048,0.853025207645886,7.25722721202736,12.0584716894942,0.355017437702025,3.36409569627501,13.0050010750154,0.327222836279321,22.9938472796048,0.327222836279321 
 06/22  07:57:00,40.,12.,27.7562331464408,0.0,0.0,22.9800606032235,20.571736615924,19.9996361948556,20.5272171899277,20.0001094993143,20.0000957090699,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7036.51542319448,1000.,1.8677744625799,1565.11010070896,1491.99299791367,19.1540250708668,0.853025207645886,11.7813518745769,0.853025207645886,22.9869322110839,0.853025207645886,7.25720319887602,12.0594725055277,0.354686308277901,3.36409569627501,13.0049337622727,0.327222836279321,22.9869322110839,0.327222836279321 
 06/22  07:58:00,40.,12.,27.7562760983641,0.0,0.0,22.9732337550788,20.5679822505822,20.0000710532636,20.5234944784583,19.9998897612703,19.9999113961572,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7034.28418715075,1000.,1.88057993839813,1565.11006818119,1491.99150735089,19.1497678342507,0.853025207645886,11.780786213012,0.853025207645886,22.9800606032235,0.853025207645886,7.25718072126081,12.0589991487564,0.354585556840086,3.36409569627501,13.0048677627184,0.327222836279321,22.9800606032235,0.327222836279321 
 06/22  07:59:00,40.,12.,27.7563280128891,0.0,0.0,22.9664504349639,20.5642716567237,19.999632430305,20.5198143878341,20.0002166511334,19.9998989544597,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7032.11177972231,1000.,1.89791734253145,1565.11003649434,1491.99006089691,19.1455385441195,0.853025207645886,11.7813688967541,0.853025207645886,22.9732337550788,0.853025207645886,7.25715967926721,12.0599817291033,0.354259825481302,3.36409569627501,13.004802754528,0.327222836279321,22.9732337550788,0.327222836279321 
 06/22  08:00:00,40.,12.,27.7563797045844,0.0,0.0,22.9597148169183,20.5605913072719,20.0000248025497,20.5161642052572,19.9995421126135,20.0001252484536,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7029.99533163718,1000.,1.9033175032887,1565.11000560899,1491.98865624232,19.1413363881813,0.853025207645886,11.7808107772068,0.853025207645886,22.9664504349639,0.853025207645886,7.25713997948258,12.0595142893012,0.354160595857686,3.36409569627501,13.0047386020521,0.327222836279321,22.9664504349639,0.327222836279321 
 06/22  08:01:00,40.,12.,27.7563797045844,0.0,0.0,23.0863746988238,20.7178592153254,20.1281626055055,20.673982706837,20.0996289909583,20.1439834132535,7.97208412595841,0.3,0.3,0.3,0.3,0.3,866.547796683514,7027.93242588078,1000.,0.0,1565.10997550677,1491.98728818919,19.1371823907336,0.853025207645886,11.7803727403752,0.853025207645886,22.9597148169183,0.853025207645886,7.25712153457313,12.0591957168574,0.35403345617261,3.36409569627501,13.00472545775,0.327222836279321,22.9597148169183,0.327222836279321 
 06/22  08:02:00,40.,12.,27.7563797045844,0.0,0.0,23.2645483917849,20.9516953665481,20.3132944273593,20.9092498731588,20.2454794028127,20.3617857089428,7.48373042752746,0.3,0.3,0.3,0.3,0.3,866.547796683514,7025.96549127953,1000.,0.0,1565.1099468727,1491.98595615528,19.2152028635972,0.853025207645886,11.782447033167,0.853025207645886,23.0863746988238,0.853025207645886,7.25710426288826,12.0573224258913,0.35768558334717,3.36409569627501,13.0047133185516,0.327222836279321,23.0863746988238,0.327222836279321 
 06/22  08:03:00,40.,12.,27.7563797045844,0.0,0.0,23.4323990293003,21.1791113647492,20.487682030385,21.1389718833181,20.383410988822,20.5824442496155,7.16883629827019,0.3,0.3,0.3,0.3,0.3,866.547796683514,7024.26815366076,1000.,0.0,1565.10992242102,1491.98468341235,19.3249638759843,0.853025207645886,11.7825597943433,0.853025207645886,23.2645483917849,0.853025207645886,7.2570880880908,12.0508852459257,0.363498764835514,3.36409569627501,13.0047018843396,0.327222836279321,23.2645483917849,0.327222836279321 
 06/22  08:04:00,40.,12.,27.7563797045844,0.0,0.0,23.5734793801113,21.367635009637,20.6265218109624,21.3304118281109,20.493518776741,20.7758168278074,6.77797609667891,0.3,0.3,0.3,0.3,0.3,866.547796683514,7023.16198898097,1000.,0.0,1565.10990718052,1491.98353263027,19.4283808412431,0.853025207645886,11.7825455461265,0.853025207645886,23.4323990293003,0.853025207645886,7.25707293881118,12.0443098451179,0.369245056788261,3.36409569627501,13.0046912295885,0.327222836279321,23.4323990293003,0.327222836279321 
 06/22  08:05:00,40.,12.,27.7563797045844,0.0,0.0,23.6907456198986,21.524566296825,20.7315431975741,21.4908100083616,20.5770287842357,20.9384266448644,6.43548410776372,0.3,0.3,0.3,0.3,0.3,866.547796683514,7023.02346837339,1000.,0.0,1565.1099069907,1491.98260446273,19.5153257755183,0.853025207645886,11.7825007343551,0.853025207645886,23.5734793801113,0.853025207645886,7.25705874832421,12.0383314533688,0.374418459373627,3.36409569627501,13.0046809213331,0.327222836279321,23.5734793801113,0.327222836279321 
 06/22  08:06:00,40.,12.,27.7563797045844,0.0,0.0,23.7902180992786,21.6584627499651,20.8120761146212,21.6283798702992,20.6413003328621,21.0840286373967,6.18157134420667,0.3,0.3,0.3,0.3,0.3,866.547796683514,7024.15469537343,1000.,0.0,1565.1099264457,1491.98202138875,19.5876194854845,0.853025207645886,11.7824655976995,0.853025207645886,23.6907456198986,0.853025207645886,7.2570454542468,12.0329498882746,0.37908598253935,3.36409569627501,13.0046715827801,0.327222836279321,23.6907456198986,0.327222836279321 
 06/22  08:07:00,40.,12.,27.7563797045844,0.0,0.0,23.8760059990557,21.7749864174989,20.876195429109,21.7485482244847,20.6927204199957,21.2179546927522,5.98752797402993,0.3,0.3,0.3,0.3,0.3,866.547796683514,7026.70837916643,1000.,0.0,1565.1099677477,1491.98190214305,19.6489676025345,0.853025207645886,11.782441347544,0.853025207645886,23.7902180992786,0.853025207645886,7.25703299825545,12.0280030007455,0.383394190921744,3.36409569627501,13.0046627143728,0.327222836279321,23.7902180992786,0.327222836279321 
 06/22  08:08:00,40.,12.,27.7563797045844,0.0,0.0,23.950735591823,21.8774353081049,20.9289969175226,21.8545142894972,20.7353427976955,21.3416619621954,5.83257908368025,0.3,0.3,0.3,0.3,0.3,866.547796683514,7030.69162787403,1000.,0.0,1565.11003079676,1491.98234109527,19.7018982718587,0.853025207645886,11.7824255689093,0.853025207645886,23.8760059990557,0.853025207645886,7.25702132582205,12.0233887879233,0.387426611471168,3.36409569627501,13.0046544567863,0.327222836279321,23.8760059990557,0.327222836279321 
 06/22  08:09:00,40.,12.,27.7563797045844,0.0,0.0,24.0162129765705,21.9679685984781,20.9734838879137,21.9484083870049,20.7715366114984,21.4556572922954,5.7075232884624,0.3,0.3,0.3,0.3,0.3,866.547796683514,7036.01237405038,1000.,0.0,1565.11011396586,1491.9833992397,19.7480265173424,0.853025207645886,11.7824120202528,0.853025207645886,23.950735591823,0.853025207645886,7.25701038596688,12.019044846372,0.391228319065673,3.36409569627501,13.0046467637606,0.327222836279321,23.950735591823,0.327222836279321 
 06/22  08:10:00,40.,12.,27.7563797045844,0.0,0.0,24.0739334526959,22.0482639798285,21.0115710777433,22.0319059221202,20.8027945602762,21.5605216142708,5.6053775860415,0.3,0.3,0.3,0.3,0.3,866.547796683514,7042.53084871422,1000.,0.0,1565.1102149281,1491.9851048129,19.7884627122066,0.853025207645886,11.7824016983822,0.853025207645886,24.0162129765705,0.853025207645886,7.25700013102772,12.0149408057783,0.394825733671818,3.36409569627501,13.0046396156871,0.327222836279321,24.0162129765705,0.327222836279321 
 06/22  08:11:00,40.,12.,27.7563797045844,0.0,0.0,24.1251312251083,22.1197759337497,21.0446483323665,22.10646164449,20.8301923523345,21.657013775022,5.52166598069547,0.3,0.3,0.3,0.3,0.3,866.547796683514,7050.09559532303,1000.,0.0,1565.11033122495,1491.98745824028,19.8241260881077,0.853025207645886,11.7823934658465,0.853025207645886,24.0739334526959,0.853025207645886,7.25699051644396,12.0110449871332,0.398242995327051,3.36409569627501,13.0046326427404,0.327222836279321,24.0739334526959,0.327222836279321 
 06/22  08:12:00,40.,12.,27.7563797045844,0.0,0.0,24.1708533406152,22.1838020700342,21.073803923867,22.1733756889033,20.8545705193111,21.745945886423,5.45298512882667,0.3,0.3,0.3,0.3,0.3,866.547796683514,7058.56183251553,1000.,0.0,1565.11046055339,1491.99043957576,19.8557756548124,0.853025207645886,11.7823867701576,0.853025207645886,24.1251312251083,0.853025207645886,7.25698150055477,12.0073323740453,0.401500252212879,3.36409569627501,13.00462627938,0.327222836279321,24.1251312251083,0.327222836279321 
 06/22  08:13:00,40.,12.,27.7563797045844,0.0,0.0,24.2071161175405,22.2213482079288,21.0989189869244,22.2212029788448,20.8755119846683,21.8277390023727,5.39659739919206,0.331476357356865,0.3,0.320625060702368,0.3,0.3,871.544293175516,7068.04846669192,1000.,0.0,1565.11060482004,1491.99404230406,20.0338164755723,0.883920111813318,11.7842393020639,0.883920111813318,24.1708533406152,0.883920111813318,7.25697304441036,11.9622053082621,0.430075585103831,3.36409569627501,13.0046203473898,0.327222836279321,24.1708533406152,0.327222836279321 
 06/22  08:14:00,40.,12.,27.7563797045844,0.0,0.0,24.2292911030311,22.222193925603,21.1206541071565,22.2221883184951,20.8935280845654,21.9030339898829,5.35039856630867,0.365208795085066,0.3,0.379989445473369,0.3,0.3,880.666153110497,7079.48254218149,1000.,0.0,1565.1107785877,1491.99837199286,20.2970811169183,0.938273951809837,11.8132800983967,0.938273951809837,24.2071161175405,0.938273951809837,7.25696511159563,11.921053856168,0.472842530025075,3.36409569627501,13.004614558895,0.327222836279321,24.2071161175405,0.327222836279321 
 06/22  08:15:00,40.,12.,27.7563797045844,0.0,0.0,24.2496836311991,22.2221932085155,21.1433602329467,22.2221845829317,20.9126482246233,21.9735298624589,5.31210026735974,0.345046588589123,0.3,0.346499355305005,0.3,0.3,875.349947596617,7094.05634521967,1000.,0.0,1565.11100027181,1492.0036817215,20.17625780536,0.906922211005481,11.8598923986048,0.906922211005481,24.2292911030311,0.906922211005481,7.25695766806514,12.0251957970558,0.437515862116065,3.36409569627501,13.0046092790594,0.327222836279321,24.2292911030311,0.327222836279321 
 06/22  08:16:00,40.,12.,27.7563797045844,0.0,0.0,24.2679771764274,22.2222197667325,21.1652455035366,22.2222120394774,20.9306753835308,22.0390937720851,5.27857914019789,0.355556548991419,0.3,0.360633824732073,0.3,0.3,877.780646849754,7112.06843118681,1000.,0.0,1565.11127416046,1492.01023103817,20.2530456826521,0.921370365528478,11.8337708193812,0.921370365528478,24.2496836311991,0.921370365528478,7.25695068198899,11.9665530944209,0.45872028762127,3.36409569627501,13.0046045978885,0.327222836279321,24.2496836311991,0.327222836279321 
 06/22  08:17:00,40.,12.,27.7563797045844,0.0,0.0,24.284155059317,22.222229638761,21.1862770035707,22.2222220233382,20.9476441648825,22.1001668382853,5.24876849234088,0.3589701838282,0.3,0.364397924014721,0.3,0.3,878.496958107546,7132.94365744537,1000.,0.0,1565.11159059158,1492.01815083585,20.2831992223597,0.925591735741735,11.8458725910249,0.925591735741735,24.2679771764274,0.925591735741735,7.25694412360856,11.9741613693951,0.461989102399056,3.36409569627501,13.0045997153089,0.327222836279321,24.2679771764274,0.327222836279321 
 06/22  08:18:00,40.,12.,27.7563797045844,0.0,0.0,24.298616448512,22.222240592973,21.2065100819177,22.2222329898827,20.9637349040311,22.1571806058322,5.2229193426844,0.361683223845775,0.3,0.367378277973375,0.3,0.3,879.067185850142,7155.82813872385,1000.,0.0,1565.11193581912,1492.02742003668,20.3081426726346,0.928940337210428,11.8494196712651,0.928940337210428,24.284155059317,0.928940337210428,7.25693796510181,11.9714609747927,0.466523216811533,3.36409569627501,13.0045954264264,0.327222836279321,24.284155059317,0.327222836279321 
 06/22  08:19:00,40.,12.,27.7563797045844,0.0,0.0,24.3117699671906,22.2222513161697,21.2260139709138,22.2222437444627,20.9791059045845,22.2105231481575,5.20056506868911,0.364312114557858,0.3,0.370268378217991,0.3,0.3,879.621658237267,7179.99740314976,1000.,0.0,1565.11229839278,1492.03791526681,20.3314713426744,0.932186323204674,11.8522353548067,0.932186323204674,24.298616448512,0.932186323204674,7.25693218045718,11.9680029165185,0.471071432749839,3.36409569627501,13.0045914022315,0.327222836279321,24.298616448512,0.327222836279321 
