Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  08:20:00,40.,12.,27.7563797045844,0.0,0.0,24.3136363669168,22.222273596567,21.2431535529659,22.2222655090219,20.9920472400242,22.2220144753821,5.18126308256178,0.364931031354402,0.3,0.371107086371345,0.3,0.402155195117343,891.64083761527,7205.49735175965,1000.,0.0,1565.11267920039,1492.04952784736,20.6097649308158,1.00011060670432,11.8531421782497,1.00011060670432,24.3117699671906,1.00011060670432,7.25692674535581,11.8702287070956,0.534299411033396,3.36409569627501,13.0045875287026,0.327222836279321,24.3117699671906,0.327222836279321 
 06/22  08:21:00,40.,12.,27.7563797045844,0.0,0.0,24.3137969970115,22.2222668050515,21.2611060546958,22.222259593657,21.0060690260343,22.2221756507606,5.16463429483881,0.369858189831012,0.3,0.376320023277717,0.3,0.370870295239424,888.991794353963,7233.18298803674,1000.,0.0,1565.11309154551,1492.06228420875,20.5563929166374,0.985538103516201,11.9041284044897,0.985538103516201,24.3136363669168,0.985538103516201,7.25692163706139,11.9595749108393,0.508971899870836,3.36409569627501,13.0045838768198,0.327222836279321,24.3136363669168,0.327222836279321 
 06/22  08:22:00,40.,12.,27.7563797045844,0.0,0.0,24.315110812187,22.2222791970172,21.2791419647231,22.2222719684738,21.0203137639496,22.2221890386716,5.15518767456628,0.371625864609284,0.3,0.37831343563486,0.3,0.374952073199327,889.876402152405,7263.59052390561,1000.,0.0,1565.11354370826,1492.07629445087,20.5751491799031,0.990429164478025,11.8939017867185,0.990429164478025,24.3137969970115,0.990429164478024,7.25691683431717,11.9365043668889,0.518121051898449,3.36409569627501,13.0045804532681,0.327222836279321,24.3137969970115,0.327222836279321 
 06/22  08:23:00,40.,12.,27.7563797045844,0.0,0.0,24.3169090877956,22.2222887849328,21.2966993205928,22.2222816493745,21.0341364470706,22.2222002816875,5.14748724125312,0.373865842368738,0.3,0.380781586252569,0.3,0.382966685161284,891.338763047549,7296.43782926761,1000.,0.0,1565.11403089388,1492.09161882479,20.6061900937464,0.998460122848322,11.8973822944707,0.998460122848322,24.315110812187,0.998460122848322,7.25691231724967,11.9280558028018,0.526373194357006,3.36409569627501,13.0045772869529,0.327222836279321,24.315110812187,0.327222836279321 
 06/22  08:24:00,40.,12.,27.7563797045844,0.0,0.0,24.3188258111916,22.2222967993612,21.3137572158707,22.2222898305834,21.0475152752032,22.2222081958051,5.14028554539878,0.376181593290356,0.3,0.383321634748857,0.3,0.386107572274563,892.240459697638,7330.97884213708,1000.,0.0,1565.11454119707,1492.10820157846,20.6256675794093,1.00337830256859,11.9030292706229,1.00337830256859,24.3169090877956,1.00337830256859,7.25690806727868,11.9270287166876,0.531179369901572,3.36409569627501,13.0045743137324,0.327222836279321,24.3169090877956,0.327222836279321 
 06/22  08:25:00,40.,12.,27.7563797045844,0.0,0.0,24.320788102211,22.2223050873055,21.3303383329339,22.2222982712856,21.0604841182243,22.2222162314825,5.13366364249262,0.378345226026121,0.3,0.385701695491645,0.3,0.388972029646925,893.079422421646,7366.47053966197,1000.,0.0,1565.11506301281,1492.12589094226,20.6437186002322,1.00793129778547,11.906438490503,1.00793129778547,24.3188258111916,1.00793129778547,7.25690406703309,11.9234421678957,0.536242064225037,3.36409569627501,13.0045715181869,0.327222836279321,24.3188258111916,0.327222836279321 
 06/22  08:26:00,40.,12.,27.7563797045844,0.0,0.0,24.3227849614613,22.2223131808649,21.3464663467108,22.2223065224904,21.0730762610972,22.2222241781829,5.12758813542968,0.380431606283457,0.3,0.387998160133292,0.3,0.39172994579878,893.891940946256,7402.36470802193,1000.,0.0,1565.11558799937,1492.1444895769,20.6610573562424,1.01231971671608,11.909558619271,1.01231971671608,24.320788102211,1.01231971671608,7.25690030027219,11.9197405936255,0.5411913142397,3.36409569627501,13.0045687676519,0.327222836279321,24.320788102211,0.327222836279321 
 06/22  08:27:00,40.,12.,27.7563797045844,0.0,0.0,24.3248100702154,22.2223208885536,21.3621795500874,22.2223144009031,21.0853367496084,22.222231920575,5.12201849152031,0.382467224089122,0.3,0.390238228953055,0.3,0.394407473209984,894.686719390559,7438.30677969738,1000.,0.0,1565.11611095569,1492.16379411238,20.677868656539,1.01659234218165,11.9125367795496,1.01659234218165,24.3227849614613,1.01659234218165,7.25689675181215,11.916063281022,0.546028478109512,3.36409569627501,13.0045663055121,0.327222836279321,24.3227849614613,0.327222836279321 
 06/22  08:28:00,40.,12.,27.7563797045844,0.0,0.0,24.32681556516,22.2223276680482,21.3775906512621,22.2223213881915,21.0973864857784,22.2222391351266,5.11691657816735,0.384537781967615,0.3,0.39250955150933,0.3,0.397096980195222,895.49397471446,7474.08050109487,1000.,0.0,1565.1166288788,1492.18361683684,20.6947388082281,1.02091189340604,11.9154145763316,1.02091189340604,24.3248100702154,1.02091189340604,7.25689340745723,11.9122407505024,0.55089140059709,3.36409569627501,13.0045638873544,0.327222836279321,24.3248100702154,0.327222836279321 
 06/22  08:29:00,40.,12.,27.7563797045844,0.0,0.0,24.3288020837557,22.2223345233287,21.3927113260531,22.2223284406855,21.1092317158523,22.2222464091339,5.11224545517029,0.386492668444121,0.3,0.394658612472998,0.3,0.399645624338703,896.261281186225,7509.55758191416,1000.,0.0,1565.1171401347,1492.20379399043,20.7106475342255,1.02499893320567,11.9182903591976,1.02499893320567,24.32681556516,1.02499893320567,7.25689025393545,11.9088062997945,0.555489564714031,3.36409569627501,13.0045616187198,0.327222836279321,24.32681556516,0.327222836279321 
 06/22  08:30:00,40.,12.,27.7563797045844,0.0,0.0,24.3307716463859,22.2223411004242,21.4075338106584,22.2223352189482,21.120858047473,22.2222535220554,5.10795701265403,0.388395743800112,0.3,0.396750700858426,0.3,0.402121034110941,897.010848138368,7544.66140387108,1000.,0.0,1565.11764386019,1492.22418854454,20.7260376951063,1.02897391037233,11.9209870001189,1.02897391037233,24.3288020837557,1.02897391037233,7.25688727883851,11.9053408718433,0.559986384040708,3.36409569627501,13.0045596019541,0.327222836279321,24.3288020837557,0.327222836279321 
 06/22  08:31:00,40.,12.,27.7563797045844,0.0,0.0,24.3327291017876,22.2223473950396,21.4220567031296,22.222341718504,21.1322599170898,22.2222604684827,5.10402657056565,0.390246130906403,0.3,0.398785065327439,0.3,0.404523980417835,897.742342350656,7579.34258276432,1000.,0.0,1565.11813957931,1492.24468777493,20.7409192229791,1.0328363694308,11.9235847155462,1.0328363694308,24.3307716463859,1.0328363694308,7.25688447056558,11.9019576062579,0.564358099061787,3.36409569627501,13.0045575956834,0.327222836279321,24.3307716463859,0.327222836279321 
 06/22  08:32:00,40.,12.,27.7563797045844,0.0,0.0,24.3346730950451,22.2223534283868,21.436283969338,22.222347959018,21.1434389503938,22.2222672564841,5.10043413948826,0.392043718698721,0.3,0.400761718060495,0.3,0.406855687526367,898.455660565545,7613.56610729793,1000.,0.0,1565.11862699679,1492.26519967417,20.755307818599,1.03658705359702,11.9260842169397,1.03658705359702,24.3327291017876,1.03658705359702,7.25688181827073,11.898653861522,0.568606065079538,3.36409569627501,13.0045557053183,0.327222836279321,24.3327291017876,0.327222836279321 
 06/22  08:33:00,40.,12.,27.7563797045844,0.0,0.0,24.3366026221114,22.2223591380536,21.4502305641117,22.2223538803465,21.1544091708144,22.2222738449757,5.0971599106021,0.393800869778795,0.3,0.402693420979745,0.3,0.409130263049338,899.155165813197,7647.30471829388,1000.,0.0,1565.11910590769,1492.28564917245,20.7692942822085,1.04025001706958,11.9284947030708,1.04025001706958,24.3346730950451,1.04025001706958,7.25687931181386,11.8954084618725,0.57275053953742,3.36409569627501,13.0045539472883,0.327222836279321,24.3346730950451,0.327222836279321 
 06/22  08:34:00,40.,12.,27.7563797045844,0.0,0.0,24.3385146779083,22.2223645735291,21.4639099910773,22.2223595291988,21.1651827731793,22.2222802586292,5.09418409553476,0.395512218081627,0.3,0.404574811155224,0.3,0.411343202480493,899.83889433248,7680.53692184146,1000.,0.0,1565.11957616495,1492.30597594137,20.7828535381164,1.04381598252975,11.9308293844434,1.04381598252975,24.3366026221114,1.04381598252975,7.25687694171471,11.892252144171,0.576779351358734,3.36409569627501,13.0045522637193,0.327222836279321,24.3366026221114,0.327222836279321 
 06/22  08:35:00,40.,12.,27.7563797045844,0.0,0.0,24.3404347148482,22.2223702523796,21.4772673194261,22.2223653991836,21.1756983621457,22.2222867946918,5.09148651985622,0.397100373153886,0.3,0.406326819363333,0.3,0.413415017769497,900.478813666177,7713.244075678,1000.,0.0,1565.12003764549,1492.32613044441,20.7955029014941,1.04714063254742,11.9330757462662,1.04714063254742,24.3385146779083,1.04714063254742,7.25687469910993,11.8893675188585,0.580559426247053,3.36409569627501,13.0045506705518,0.327222836279321,24.3385146779083,0.327222836279321 
 06/22  08:36:00,40.,12.,27.7563797045844,0.0,0.0,24.3423357895144,22.222374995295,21.4903678333044,22.2223703640808,21.1860266377456,22.2222927616437,5.0890484926946,0.398753161934109,0.3,0.408141709427539,0.3,0.415541905603803,901.142669507643,7745.41006673023,1000.,0.0,1565.12049023996,1492.3460727673,20.8084614986058,1.05057658552163,11.9351621199273,1.05057658552163,24.3404347148482,1.05057658552163,7.25687257571298,11.8861550773537,0.584451001497961,3.36409569627501,13.0045490443296,0.327222836279321,24.3404347148482,0.327222836279321 
 06/22  08:37:00,40.,12.,27.7563797045844,0.0,0.0,24.3441401382221,22.2223794178649,21.5032560085913,22.2223750107298,21.1962139362552,22.2222985106016,5.08686222208466,0.400355825699421,0.3,0.409901445199996,0.3,0.417596783199673,901.787879460481,7777.02310097614,1000.,0.0,1565.12093389267,1492.36577045632,20.820967992459,1.05390334130427,11.9371340850327,1.05390334130427,24.3423357895144,1.05390334130427,7.25687056377654,11.8834057208392,0.588176965324317,3.36409569627501,13.0045476348425,0.327222836279321,24.3423357895144,0.327222836279321 
 06/22  08:38:00,40.,12.,27.7563797045844,0.0,0.0,24.3458958749583,22.2223837740253,21.5159342275508,22.2223795823898,21.2062577827931,22.2223041963846,5.08491018341311,0.401904537510302,0.3,0.411603552169968,0.3,0.419593398540412,902.415253925647,7808.07740484102,1000.,0.0,1565.12136862636,1492.38519773062,20.8329936692675,1.05712618874592,11.9387926574601,1.05712618874592,24.3441401382221,1.05712618874592,7.25686865605746,11.8821298604019,0.591634915912671,3.36409569627501,13.0045462962825,0.327222836279321,24.3441401382221,0.327222836279321 
 06/22  08:39:00,40.,12.,27.7563797045844,0.0,0.0,24.3476534682246,22.2223880009635,21.5283871095251,22.2223840180303,21.2161370386593,22.22230977031,5.08315815779585,0.403402704658261,0.3,0.413251103398671,0.3,0.421527498475636,903.024789178613,7838.57030317056,1000.,0.0,1565.12179449656,1492.40433441681,20.8445818012571,1.06024615896295,11.9413312340837,1.06024615896295,24.3458958749583,1.06024615896295,7.25686684578392,11.8818796371824,0.594724024143769,3.36409569627501,13.0045450697866,0.327222836279321,24.3458958749583,0.327222836279321 
 06/22  08:40:00,40.,12.,27.7563797045844,0.0,0.0,24.3494271943951,22.2223920221309,21.5406072377831,22.2223882445502,21.2258412154629,22.2223151860989,5.08160122831542,0.404862345316465,0.3,0.414856427913602,0.3,0.423412228329061,903.620796272658,7868.49783245458,1000.,0.0,1565.12221152859,1492.42316499982,20.8558490344505,1.06328621815916,11.9432313957848,1.06328621815916,24.3476534682246,1.06328621815916,7.25686512662477,11.8810281279907,0.597875952513495,3.36409569627501,13.0045437358146,0.327222836279321,24.3476534682246,0.327222836279321 
 06/22  08:41:00,40.,12.,27.7563797045844,0.0,0.0,24.3512137870344,22.2223958375852,21.5525960092654,22.222392262112,21.2353706504894,22.2223204423553,5.08023033843168,0.406284841711384,0.3,0.416421020397232,0.3,0.425249644267744,904.203725294784,7897.85467774225,1000.,0.0,1565.12261971776,1492.44167686955,20.8668202875708,1.06624940880509,11.9450683427629,1.06624940880509,24.3494271943951,1.06624940880509,7.25686349266088,11.8801803125156,0.600941169056131,3.36409569627501,13.0045426200324,0.327222836279321,24.3494271943951,0.327222836279321 
 06/22  08:42:00,40.,12.,27.7563797045844,0.0,0.0,24.3530042042855,22.2223994541289,21.5643587216147,22.2223960772346,21.244730224327,22.2223255409248,5.07903542461027,0.407671330222119,0.3,0.417946125745601,0.3,0.427041400612216,904.773926654564,7926.63631678079,1000.,0.0,1565.12301906711,1492.45986023942,20.8775060310219,1.06913821766464,11.9468484197321,1.06913821766464,24.3512137870344,1.06913821766464,7.25686193835828,11.8793407675883,0.603921269929671,3.36409569627501,13.0045417157712,0.327222836279321,24.3512137870344,0.327222836279321 
 06/22  08:43:00,40.,12.,27.7563797045844,0.0,0.0,24.3547936985258,22.2224028795673,21.5759012200026,22.2223996973905,21.2539252567465,22.2223304841634,5.07800584035,0.409022819380268,0.3,0.41943285728627,0.3,0.428788986369008,905.331707435097,7954.8409642972,1000.,0.0,1565.12340961145,1492.47770733132,20.8879113871724,1.07195487022834,11.9485721149722,1.07195487022834,24.3530042042855,1.07195487022834,7.25686045854313,11.8785091757431,0.60681861610467,3.36409569627501,13.0045405989825,0.327222836279321,24.3530042042855,0.327222836279321 
 06/22  08:44:00,40.,12.,27.7563797045844,0.0,0.0,24.3565784652058,22.2224061219396,21.5872287333363,22.2224031303045,21.2629601862906,22.2223352746962,5.0771311113922,0.410340283307988,0.3,0.42088229114989,0.3,0.430493802603841,905.877362485539,7982.46891263011,1000.,0.0,1565.12379141699,1492.49521240604,20.8980440081082,1.07470149212279,11.9502411660121,1.07470149212279,24.3547936985258,1.07470149212279,7.25685904837827,11.877684534525,0.609635700668448,3.36409569627501,13.0045395197646,0.327222836279321,24.3547936985258,0.327222836279321 
 06/22  08:45:00,40.,12.,27.7563797045844,0.0,0.0,24.3583580552105,22.2224091889323,21.5983458475678,22.2224063834005,21.2718386321932,22.2223399151624,5.07640134205045,0.411624695299501,0.3,0.422295500314535,0.3,0.432157234450858,906.411191323318,8009.52244014504,1000.,0.0,1565.12416457077,1492.51237148959,20.9079118173996,1.07738019621396,11.9518600736694,1.07738019621396,24.3565784652058,1.07738019621396,7.25685770334132,11.8768710166555,0.612373861808112,3.36409569627501,13.0045385915981,0.327222836279321,24.3565784652058,0.327222836279321 
 06/22  08:46:00,40.,12.,27.7563797045844,0.0,0.0,24.3601308382689,22.2224120885476,21.6092567744707,22.2224094644442,21.2805637771723,22.2223444086227,5.07580732290583,0.412877023826646,0.3,0.423673550462001,0.3,0.43378061676668,906.93349245496,8036.00464792546,1000.,0.0,1565.12452917144,1492.52918259048,20.9175245762551,1.0799930552665,11.9534282277168,1.0799930552665,24.3583580552105,1.0799930552665,7.25685641920419,11.8760649618874,0.615036379218248,3.36409569627501,13.0045376267392,0.327222836279321,24.3583580552105,0.327222836279321 
 06/22  08:47:00,40.,12.,27.7563797045844,0.0,0.0,24.3618971689521,22.2224148279355,21.6199655220407,22.2224123804105,21.2891385949279,22.2223487578121,5.07534046009086,0.414098185550572,0.3,0.425017451690017,0.3,0.435365218207606,907.44454972586,8061.91977527397,1000.,0.0,1565.1248853246,1492.54564468338,20.9268907480531,1.08254203539256,11.954950502679,1.08254203539256,24.3601308382689,1.08254203539256,7.25685519201392,11.875270461476,0.617624549522417,3.36409569627501,13.004536829149,0.327222836279321,24.3601308382689,0.327222836279321 
 06/22  08:48:00,40.,12.,27.7563797045844,0.0,0.0,24.3636557520517,22.2224174142062,21.630475994665,22.2224151382653,21.2975659725863,22.2223529656384,5.07499272581825,0.415289096353877,0.3,0.42632821094328,0.3,0.436912264941854,907.944647246467,8087.27219518115,1000.,0.0,1565.12523314118,1492.56175785512,20.9360196656867,1.08502907253779,11.9564257524082,1.08502907253779,24.3618971689521,1.08502907253779,7.2568540180748,11.8744847704702,0.620141388974447,3.36409569627501,13.0045357977715,0.327222836279321,24.3618971689521,0.327222836279321 
 06/22  08:49:00,40.,12.,27.7563797045844,0.0,0.0,24.3654071280695,22.2224198546682,21.6407920104172,22.222417745189,21.3058487261369,22.2223570353176,5.07475657374636,0.41645062616833,0.3,0.427606785681511,0.3,0.438422927181494,908.434056484689,8112.06714255259,1000.,0.0,1565.12557273716,1492.57752301871,20.9449192753158,1.08745600976093,11.9578569547449,1.08745600976093,24.3636557520517,1.08745600976093,7.25685289393162,11.8737089539455,0.622588818737872,3.36409569627501,13.0045350444158,0.327222836279321,24.3636557520517,0.327222836279321 
 06/22  08:50:00,40.,12.,27.7563797045844,0.0,0.0,24.3671501918548,22.2224221556494,21.6509173097986,22.2224202074375,21.3139896083759,22.2223609696145,5.07462493152274,0.417583627114766,0.3,0.428854112882259,0.3,0.439898319549862,908.913042714183,8136.31050105186,1000.,0.0,1565.12590423349,1492.59294217409,20.9535982048555,1.08982463111821,11.9592468319886,1.08982463111821,24.3654071280695,1.08982463111821,7.25685181635398,11.8729444285888,0.624968686241942,3.36409569627501,13.0045343825857,0.327222836279321,24.3654071280695,0.327222836279321 
 06/22  08:51:00,40.,12.,27.7563797045844,0.0,0.0,24.3688856190302,22.2224243239353,21.6608555570496,22.2224225317275,21.3219913068526,22.2223647717582,5.07459113249368,0.418688920721762,0.3,0.430071095934658,0.3,0.441339520635956,909.381864219804,8160.00832946491,1000.,0.0,1565.12622775579,1492.60801766808,20.9620635330293,1.09213665925904,11.9605955942352,1.09213665925904,24.3671501918548,1.09213665925904,7.25685078232174,11.8721903792606,0.627283276013067,3.36409569627501,13.0045335701149,0.327222836279321,24.3671501918548,0.327222836279321 
 06/22  08:52:00,40.,12.,27.7563797045844,0.0,0.0,24.3706124269659,22.2224263655477,21.6706103469291,22.2224247240547,21.329856452463,22.2223684446415,5.07464893017283,0.419767306439048,0.3,0.431258613541181,0.3,0.442747553216199,909.84077143675,8183.16739541085,1000.,0.0,1565.12654343391,1492.6227527498,20.970323381303,1.09439375269154,11.9619058722836,1.09439375269154,24.3688856190302,1.09439375269154,7.25684978901127,11.871447607331,0.629534450960269,3.36409569627501,13.0045329354782,0.327222836279321,24.3688856190302,0.327222836279321 
 06/22  08:53:00,40.,12.,27.7563797045844,0.0,0.0,24.3723313452521,22.2224282867522,21.6801852367423,22.222426790666,21.33758765208,22.222371991486,5.07479242778621,0.420819593868782,0.3,0.432417552822478,0.3,0.444123450236366,910.290023342654,8205.79491628254,1000.,0.0,1565.12685140148,1492.63715096602,20.978384421719,1.09659758757217,11.9631784303043,1.09659758757217,24.3706124269659,1.09659758757217,7.25684883378268,11.8707150609032,0.631724433797218,3.36409569627501,13.0045322181556,0.327222836279321,24.3706124269659,0.327222836279321 
 06/22  08:54:00,40.,12.,27.7563797045844,0.0,0.0,24.37404148593,22.2224300940403,21.689583620804,22.2224287380291,21.345187354309,22.2223754157072,5.07501610359105,0.421846384019079,0.3,0.433548584728927,0.3,0.44546799562477,910.729799139137,8227.89841471257,1000.,0.0,1565.12715179539,1492.65121603321,20.9862532431121,1.09874942650422,11.9644135687479,1.09874942650422,24.3723313452521,1.09874942650422,7.25684791416789,11.8699926975497,0.633855072754022,3.36409569627501,13.0045316503912,0.327222836279321,24.3723313452521,0.327222836279321 
 06/22  08:55:00,40.,12.,27.7563797045844,0.0,0.0,24.3757436593536,22.2224317932743,21.6988087835807,22.2224305720227,21.3526579100024,22.222378720531,5.07531473472055,0.422848408646525,0.3,0.434652512605579,0.3,0.446782112926828,911.160332504529,8249.4855605038,1000.,0.0,1565.12744475524,1492.66495232421,20.9939357784495,1.10085077872779,11.9656146078059,1.10085077872779,24.37404148593,1.10085077872779,7.25684702785939,11.8692822568058,0.635927670297544,3.36409569627501,13.0045309719664,0.327222836279321,24.37404148593,0.327222836279321 
 06/22  08:56:00,40.,12.,27.7563797045844,0.0,0.0,24.3774369751213,22.2224333887155,21.7078640582488,22.2224322969969,21.3600017459028,22.2223819083536,5.07568343885239,0.423826504067471,0.3,0.435730245626285,0.3,0.448066810142283,911.581898282735,8270.5644753482,1000.,0.0,1565.12773042273,1492.67836428672,21.0014397355401,1.10290333283514,11.9667833650379,1.10290333283514,24.3757436593536,1.10290333283514,7.25684617269988,11.8685839229644,0.637944187683001,3.36409569627501,13.0045304863304,0.327222836279321,24.3757436593536,0.327222836279321 
 06/22  08:57:00,40.,12.,27.7563797045844,0.0,0.0,24.3791222068781,22.2224348856389,21.7167528014655,22.2224339182811,21.3673143916422,22.2223849822902,5.07611759128845,0.424781363471693,0.3,0.436782544185317,0.3,0.449322948858896,911.99472060569,8291.14361017751,1000.,0.0,1565.1280089412,1492.69145673121,21.0087704764706,1.10490850945365,11.967917277798,1.10490850945365,24.3774369751213,1.10490850945365,7.25684534667239,11.8678940709446,0.639907333081221,3.36409569627501,13.0045298369747,0.327222836279321,24.3774369751213,0.327222836279321 
 06/22  08:58:00,40.,12.,27.7563797045844,0.0,0.0,24.3807995881964,22.2224362888467,21.7254783387104,22.2224354407508,21.3746097680792,22.2223879452403,5.07661167112727,0.425713650621401,0.3,0.437810136856398,0.3,0.450551335553343,912.399012565346,8311.23148260737,1000.,0.0,1565.12828045537,1492.70423483459,21.0159343593049,1.10686765699503,11.9690213343192,1.10686765699503,24.3791222068781,1.10686765699503,7.25684454789124,11.8672165324926,0.641817793939868,3.36409569627501,13.0045292123424,0.327222836279321,24.3791222068781,0.327222836279321 
 06/22  08:59:00,40.,12.,27.7563797045844,0.0,0.0,24.3824714178076,22.2224376033141,21.7340439603158,22.2224368694542,21.3818671800378,22.2223908003405,5.07716054241545,0.426624042958422,0.3,0.438813764711786,0.3,0.451752798660422,912.79499707753,8330.83690952537,1000.,0.0,1565.12854511104,1492.71670377111,21.0229372948096,1.10878215372997,11.9700955067502,1.10878215372997,24.3807995881964,1.10878215372997,7.25684377459344,11.8665496756314,0.643677658261605,3.36409569627501,13.004528636465,0.327222836279321,24.3807995881964,0.327222836279321 
 06/22  09:00:00,40.,12.,27.7563797045844,0.0,0.0,24.3841378977097,22.2224388334453,21.7424528747617,22.2224382088872,21.3890625660856,22.2223935504199,5.07775897728762,0.42751312914733,0.3,0.439794076126212,0.3,0.452928051565653,913.182862813121,8349.96886788716,1000.,0.0,1565.12880305474,1492.72886900351,21.0297859714391,1.11065319557139,11.9711406244781,1.11065319557139,24.3824714178076,1.11065319557139,7.25684302513074,11.8658935398263,0.645488565730748,3.36409569627501,13.004528056585,0.327222836279321,24.3824714178076,0.327222836279321 
 06/22  09:01:00,40.,12.,27.7563280128891,0.0,0.0,24.3858022601257,22.2224398899283,21.750698909719,22.2224393640919,21.3961694709182,22.2223961483277,5.07840447080478,0.428370945881701,0.3,0.440731823378633,0.3,0.454078458580404,913.559197065332,8368.63440782431,1000.,0.0,1565.12905443001,1492.74073213597,21.0364473221956,1.11246464708594,11.9721567031101,1.11246464708594,24.3841378977097,1.11246464708594,7.25684229796212,11.8652550657332,0.647226819114524,3.36409569627501,13.004577634756,0.327222836279321,24.3841378977097,0.327222836279321 
 06/22  09:02:00,40.,12.,27.7562760983641,0.0,0.0,24.3874643013064,22.2224408683565,21.7587769900429,22.2224404331802,21.4031692976767,22.2223986477176,5.07907462473369,0.42920447928073,0.3,0.441639931071881,0.3,0.455203644292427,913.926292295447,8386.84141466152,1000.,0.0,1565.12929937142,1492.75229436631,21.0429455872861,1.11422787789081,11.973137386647,1.11422787789081,24.3858022601257,1.11422787789081,7.25684159164687,11.8646249664522,0.648914986424757,3.36409569627501,13.0046273779465,0.327222836279321,24.3858022601257,0.327222836279321 
 06/22  09:03:00,40.,12.,27.7562331464408,0.0,0.0,24.3891234398994,22.2224417794702,21.7666876294299,22.2224414293369,21.4100532632215,22.2224010529583,5.0797820440126,0.430017292531222,0.3,0.442524360871989,0.3,0.456304740181002,914.285405321861,8404.59823237477,1000.,0.0,1565.12953800363,1492.76356109177,21.0493007998718,1.11594919609667,11.974088801799,1.11594919609667,24.3874643013064,1.11594919609667,7.25684090483801,11.8640032713224,0.650557990709908,3.36409569627501,13.0046768852924,0.327222836279321,24.3874643013064,0.327222836279321 
 06/22  09:04:00,40.,12.,27.7561810471015,0.0,0.0,24.3907768934602,22.2224426276771,21.7744353675404,22.2224423579295,21.4168189343489,22.2224033665321,5.08052735855355,0.430810627567905,0.3,0.443387094858073,0.3,0.457382361008412,914.636963722706,8421.91267589233,1000.,0.0,1565.12977044742,1492.77453953591,21.0555207349231,1.11763089042575,11.9750136218807,1.11763089042575,24.3891234398994,1.11763089042575,7.25684023627622,11.8633914136325,0.652157720724433,3.36409569627501,13.0047266469402,0.327222836279321,24.3891234398994,0.327222836279321 
 06/22  09:05:00,40.,12.,27.756137364039,0.0,0.0,24.3924229107249,22.22244339768,21.7820281978752,22.2224432048456,21.4234689288483,22.2224055804572,5.08130887984967,0.431588008948012,0.3,0.444231998012397,0.3,0.458440093715324,914.982324996323,8438.79280717121,1000.,0.0,1565.12999682736,1492.78523602806,21.0616244115565,1.11927966220048,11.9759144992975,1.11927966220048,24.3907768934602,1.11927966220048,7.25683958478413,11.8627855415483,0.653720354724197,3.36409569627501,13.0047764545279,0.327222836279321,24.3907768934602,0.327222836279321 
 06/22  09:06:00,40.,12.,27.7560941671975,0.0,0.0,24.394060731731,22.2224441418924,21.7894695227308,22.2224440206679,21.4300017955273,22.2224077250387,5.0821242788064,0.432342879881691,0.3,0.4450524221414,0.3,0.459470968117446,915.318855516183,8455.24734569245,1000.,0.0,1565.13021727526,1492.79565735628,21.0675748154,1.12088315858857,11.9767935319976,1.12088315858857,24.3924229107249,1.12088315858857,7.25683894926098,11.8621998884899,0.655234215911488,3.36409569627501,13.004826140357,0.327222836279321,24.3924229107249,0.327222836279321 
 06/22  09:07:00,40.,12.,27.7560423342964,0.0,0.0,24.3956910172832,22.2224448344541,21.796762772758,22.2224447808725,21.4364170141054,22.2224097864545,5.08297108193469,0.433080203195483,0.3,0.445853531127733,0.3,0.460480271797133,915.648487910365,8471.28505319259,1000.,0.0,1565.1304319281,1492.80580936336,21.0734005245515,1.12245081240748,11.9776437639078,1.12245081240748,24.394060731731,1.12245081240748,7.25683832867765,11.8616171570535,0.65671097086335,3.36409569627501,13.0048758192249,0.327222836279321,24.394060731731,0.327222836279321 
 06/22  09:08:00,40.,12.,27.7559907731496,0.0,0.0,24.3973124724021,22.222445475692,21.8039121398087,22.2224454860655,21.4427156670114,22.2224117660021,5.08384695437101,0.433800474924881,0.3,0.446635880332835,0.3,0.461468574410241,915.971390810341,8486.91501647561,1000.,0.0,1565.13064092496,1492.81569777967,21.0791058681301,1.1239836158607,11.9784728069522,1.1239836158607,24.3956910172832,1.1239836158607,7.25683772207197,11.8610455406365,0.658149765811583,3.36409569627501,13.0049255410891,0.327222836279321,24.3956910172832,0.327222836279321 
 06/22  09:09:00,40.,12.,27.7559476932486,0.0,0.0,24.3989541454992,22.222446657145,21.8108511876542,22.2224467031324,21.4488214377802,22.222413992127,5.08474959096282,0.434409786806748,0.3,0.447302822116751,0.3,0.462336108122727,916.249994014435,8502.14502644476,1000.,0.0,1565.13084438032,1492.82532876147,21.084167677494,1.12530387276772,11.9792754329483,1.12530387276772,24.3973124724021,1.12530387276772,7.25683712854439,11.8606418273454,0.659386245784646,3.36409569627501,13.004975138668,0.327222836279321,24.3973124724021,0.327222836279321 
 06/22  09:10:00,40.,12.,27.7558954625906,0.0,0.0,24.4005858325438,22.222447078384,21.8176375077322,22.2224471867405,21.454795892505,22.2224157463577,5.0856768522922,0.435118235973299,0.3,0.448070684648196,0.3,0.463306045782615,916.56818378364,8516.98041957919,1000.,0.0,1565.13104237929,1492.83470786726,21.0897788583804,1.12680917180364,11.9799719239374,1.12680917180364,24.3989541454992,1.12680917180364,7.25683654725389,11.8599558248502,0.660818261149248,3.36409569627501,13.0050250088954,0.327222836279321,24.3989541454992,0.327222836279321 
 06/22  09:11:00,40.,12.,27.7558442862106,0.0,0.0,24.4021938595756,22.2224474896446,21.8243110948253,22.2224476564269,21.4606812066262,22.2224174495818,5.08662569657684,0.435799076281723,0.3,0.4488090463206,0.3,0.464244132714054,916.87539453118,8531.42821491979,1000.,0.0,1565.13123502748,1492.84384006303,21.0952121206732,1.12825995498491,11.9807616344589,1.12825995498491,24.4005858325438,1.12825995498491,7.25683597741421,11.8594205399189,0.662161319675399,3.36409569627501,13.0050746122868,0.327222836279321,24.4005858325438,0.327222836279321 
 06/22  09:12:00,40.,12.,27.7558089139057,0.0,0.0,24.4037779120562,22.2224478708292,21.8308841849066,22.2224480923463,21.4664889323907,22.2224190864439,5.08759403111356,0.436464667002563,0.3,0.449530638616759,0.3,0.46516319032162,917.176490645609,8545.49891581739,1000.,0.0,1565.13142248071,1492.85273105526,21.1005268257888,1.12967941267188,11.9815204021457,1.12967941267188,24.4021938595756,1.12967941267188,7.25683541829019,11.858883290574,0.663473144370681,3.36409569627501,13.0051242557271,0.327222836279321,24.4021938595756,0.327222836279321 
 06/22  09:13:00,40.,12.,27.7557567688996,0.0,0.0,24.4053444223425,22.2224482225312,21.8373555140773,22.2224484951521,21.4722159012577,22.2224206573238,5.08858068599425,0.437114613356104,0.3,0.450235094290979,0.3,0.466062949383461,917.471306312271,8559.20506180038,1000.,0.0,1565.13160492667,1492.86138691708,21.1057216703275,1.13106691872202,11.9822607657863,1.13106691872202,24.4037779120562,1.13106691872202,7.25683486919457,11.858356586465,0.664750097855681,3.36409569627501,13.0051741459819,0.327222836279321,24.4037779120562,0.327222836279321 
 06/22  09:14:00,40.,12.,27.7557054087258,0.0,0.0,24.4068974864033,22.2224485476837,21.843721107485,22.2224488678869,21.4778562146757,22.2224221649872,5.08958443177662,0.437749516648417,0.3,0.450923061478894,0.3,0.466944068797202,917.760057515592,8572.55918894478,1000.,0.0,1565.13178255211,1492.86981327698,21.1108051679181,1.13242364082316,11.982981496309,1.13242364082316,24.4053444223425,1.13242364082316,7.25683432948478,11.8578386348645,0.665994392615512,3.36409569627501,13.0052237913915,0.327222836279321,24.4053444223425,0.327222836279321 
 06/22  09:15:00,40.,12.,27.7556620495075,0.0,0.0,24.4084405059466,22.2224488469933,21.8499784437858,22.2224492114704,21.4834058246418,22.2224236110784,5.09060390312041,0.438369885471271,0.3,0.451595092682049,0.3,0.467807135494562,918.042928705967,8585.57295556898,1000.,0.0,1565.13195552402,1492.87801688204,21.1157839306498,1.13375058852398,11.9836854329455,1.13375058852398,24.4068974864033,1.13375058852398,7.25683379856006,11.8573316303172,0.66720693223306,3.36409569627501,13.0052735906427,0.327222836279321,24.4068974864033,0.327222836279321 
 06/22  09:16:00,40.,12.,27.7556098390544,0.0,0.0,24.4099737421653,22.2224491210435,21.8561268867204,22.2224495266971,21.4888629543603,22.2224249971715,5.09163773612162,0.438976217754629,0.3,0.452251728561527,0.3,0.468652708389079,918.320099496761,8598.25627974238,1000.,0.0,1565.13212398771,1492.8860043111,21.1206637948444,1.13504873974535,11.9843697078519,1.13504873974535,24.4084405059466,1.13504873974535,7.25683327585876,11.8568307390425,0.668390349940136,3.36409569627501,13.0053234278268,0.327222836279321,24.4084405059466,0.327222836279321 
 06/22  09:17:00,40.,12.,27.7555580812224,0.0,0.0,24.4114983079982,22.2224493717186,21.8621668570992,22.2224498155897,21.494227129426,22.2224263254961,5.09231602136439,0.43956876943093,0.3,0.452893259468907,0.3,0.469481100009793,918.591654676825,8610.61823714508,1000.,0.0,1565.13228807279,1492.89378125156,21.1254469927252,1.13631862081206,11.9850387067994,1.13631862081206,24.4099737421653,1.13631862081206,7.25683276085577,11.8563405433682,0.669544234554818,3.36409569627501,13.0053731103543,0.327222836279321,24.4099737421653,0.327222836279321 
 06/22  09:18:00,40.,12.,27.7555148094939,0.0,0.0,24.4130009786549,22.2224493453711,21.8681295509234,22.2224498352267,21.4995319654293,22.2224274575482,5.09335830223697,0.440188789871874,0.3,0.453562209532531,0.3,0.470336346433095,918.874335932287,8622.66794607827,1000.,0.0,1565.13244791068,1492.90135409106,21.130360638217,1.13763846560709,11.9856938546465,1.13763846560709,24.4114983079982,1.13763846560709,7.25683225306013,11.8557910389157,0.67074229724808,3.36409569627501,13.0054230624933,0.327222836279321,24.4114983079982,0.327222836279321 
 06/22  09:19:00,40.,12.,27.7554712273167,0.0,0.0,24.4144930947537,22.2224495634634,21.8739984012803,22.2224500855877,21.5047582249691,22.2224286813479,5.09441124891576,0.440752761092744,0.3,0.454172564762649,0.3,0.471129451442096,919.134223055318,8634.41551137875,1000.,0.0,1565.13260364244,1492.90872892718,21.1349388385045,1.13885002942689,11.9863695062152,1.13885002942689,24.4130009786549,1.13885002942689,7.25683175201286,11.855363729473,0.67182503875041,3.36409569627501,13.0054727674782,0.327222836279321,24.4130009786549,0.327222836279321 
 06/22  09:20:00,40.,12.,27.7554198536355,0.0,0.0,24.4159814032186,22.222449784661,21.8797573896046,22.2224503352705,21.5098874506769,22.2224298633644,5.09547486912197,0.441303451470912,0.3,0.454768396992183,0.3,0.471905887196297,919.388622845792,8645.87019367268,1000.,0.0,1565.13275540001,1492.91591202344,21.1394243837458,1.14003429489288,11.9869891728889,1.14003429489288,24.4144930947537,1.14003429489288,7.25683125728482,11.8549025002265,0.672892611838532,3.36409569627501,13.0055227652589,0.327222836279321,24.4144930947537,0.327222836279321 
 06/22  09:21:00,40.,12.,27.7553760677325,0.0,0.0,24.4174675320771,22.222449985866,21.8854019419316,22.2224505626057,21.5149140011576,22.222430993843,5.09654771301411,0.441841859313483,0.3,0.455350767287432,0.3,0.472666893360906,919.637946972953,8657.03965856307,1000.,0.0,1565.13290329078,1492.92290911872,21.143828215703,1.14119328777815,11.9875912208191,1.14119328777815,24.4159814032186,1.14119328777815,7.25683076847481,11.8544463475274,0.673936247854308,3.36409569627501,13.0055724671198,0.327222836279321,24.4159814032186,0.327222836279321 
 06/22  09:22:00,40.,12.,27.755324499424,0.0,0.0,24.418948476601,22.2224501659569,21.8909345682365,22.2224507667882,21.5198401407373,22.222432073956,5.09762803939625,0.442368697936443,0.3,0.455920430947823,0.3,0.473413221268327,919.882465933697,8667.92985280931,1000.,0.0,1565.1330474027,1492.92972493629,21.1481559628024,1.14232836565259,11.9881805499802,1.14232836565259,24.4174675320771,1.14232836565259,7.25683028520773,11.8539992323262,0.674956165300928,3.36409569627501,13.0056223437842,0.327222836279321,24.4174675320771,0.327222836279321 
 06/22  09:23:00,40.,12.,27.7552723165513,0.0,0.0,24.420422628344,22.2224503254862,21.8963598565494,22.2224509485195,21.5246704415996,22.2224331051789,5.09871442072684,0.442884266486229,0.3,0.456477718089428,0.3,0.474145225913708,920.122289358667,8678.54688195886,1000.,0.0,1565.1331878183,1492.9363642338,21.1524075239379,1.14344013166505,11.9887548659563,1.14344013166505,24.418948476601,1.14344013166505,7.25682980713287,11.8535580510076,0.675953691620129,3.36409569627501,13.0056720892049,0.327222836279321,24.418948476601,0.327222836279321 
 06/22  09:24:00,40.,12.,27.7552292105406,0.0,0.0,24.4218878127031,22.2224504657755,21.9016820932122,22.2224511092102,21.5294091339671,22.2224340892508,5.09980579609496,0.443388842959862,0.3,0.457022936325315,0.3,0.474863224026045,920.357516946785,8688.8969372752,1000.,0.0,1565.13332462436,1492.94283174893,21.1565837433115,1.14452913815323,11.9893173698837,1.14452913815323,24.420422628344,1.14452913815323,7.25682933392238,11.853125705516,0.676928477901376,3.36409569627501,13.0057218198462,0.327222836279321,24.420422628344,0.327222836279321 
 06/22  09:25:00,40.,12.,27.7551854950585,0.0,0.0,24.4233441071768,22.2224505882504,21.9069047573225,22.2224512503608,21.5340595513049,22.2224350279469,5.10090121872003,0.443882695660728,0.3,0.457556382480812,0.3,0.475567535234819,920.588247167845,8698.98664615967,1000.,0.0,1565.13345791401,1492.94913232373,21.160685069962,1.14559592731543,11.9898657275817,1.14559592731543,24.4218878127031,1.14559592731543,7.2568288652697,11.8526994090312,0.677881770047997,3.36409569627501,13.005771865779,0.327222836279321,24.4218878127031,0.327222836279321 
 06/22  09:26:00,40.,12.,27.7551332564503,0.0,0.0,24.4247905314665,22.2224506941598,21.9120307524123,22.2224513733021,21.538624396543,22.2224359229651,5.10199988500907,0.444366138584885,0.3,0.458078399898968,0.3,0.476258515591817,920.814596369029,8708.8228778704,1000.,0.0,1565.13358778448,1492.95527037322,21.1647134985453,1.14664111956319,11.9904026696743,1.14664111956319,24.4233441071768,1.14664111956319,7.25682840088825,11.8522813378304,0.67881350658199,3.36409569627501,13.0058216383288,0.327222836279321,24.4233441071768,0.327222836279321 
 06/22  09:27:00,40.,12.,27.7550903848967,0.0,0.0,24.4262277361455,22.2224507845624,21.9170626204651,22.2224514791735,21.5431059843954,22.2224367758564,5.10310097888528,0.444839400202521,0.3,0.458589243073557,0.3,0.476936442949949,921.03664847406,8718.41254716135,1000.,0.0,1565.13371433412,1492.96125015616,21.168670053944,1.14766518131512,11.990926643678,1.14766518131512,24.4247905314665,1.14766518131512,7.25682794051007,11.8518695295862,0.679724681671068,3.36409569627501,13.005871395262,0.327222836279321,24.4247905314665,0.327222836279321 
 06/22  09:28:00,40.,12.,27.7550383866424,0.0,0.0,24.427654967174,22.2224508606261,21.9220027280563,22.2224515692213,21.5475064501133,22.222437588282,5.10420378692823,0.445302785595189,0.3,0.459089244924812,0.3,0.477601663889185,921.254517837048,8727.76267308587,1000.,0.0,1565.13383766021,1492.9670759471,21.1725572354911,1.14866871540204,11.9914387806294,1.14866871540204,24.4262277361455,1.14866871540204,7.25682748388466,11.8514642367821,0.680615843612689,3.36409569627501,13.0059211846459,0.327222836279321,24.4262277361455,0.327222836279321 
 06/22  09:29:00,40.,12.,27.754986072488,0.0,0.0,24.4290729515344,22.222450923476,21.9268533031927,22.2224516446421,21.5518277898273,22.2224383618405,5.10530757588681,0.445756529446789,0.3,0.459578665166414,0.3,0.478254462747563,921.468292456734,8736.87974111395,1000.,0.0,1565.13395785774,1492.97275157611,21.1763761372142,1.14965219925402,11.9919403335031,1.14965219925402,24.427654967174,1.14965219925402,7.2568270307778,11.8510671707299,0.681487004834437,3.36409569627501,13.0059709579356,0.327222836279321,24.427654967174,0.327222836279321 
 06/22  09:30:00,40.,12.,27.754942838407,0.0,0.0,24.4304809928575,22.222450973741,21.9316164526769,22.222451706149,21.5560718797568,22.2224390978039,5.10641171794737,0.446200875720191,0.3,0.460057772576272,0.3,0.478895120406944,921.678062955507,8745.77054033829,1000.,0.0,1565.13407501891,1492.97828134318,21.1801289885202,1.15061611884095,11.9924317149878,1.15061611884095,24.4290729515344,1.15061611884095,7.25682658097051,11.8506773797936,0.682338949704487,3.36409569627501,13.0060209047772,0.327222836279321,24.4290729515344,0.327222836279321 
 06/22  09:31:00,40.,12.,27.7548910733466,0.0,0.0,24.4318798530205,22.2224510126878,21.9362941821891,22.2224517550682,21.5602404973708,22.2224397978582,5.10751556272971,0.446636071169755,0.3,0.460526838195985,0.3,0.479523933546287,921.883923620638,8754.44158406125,1000.,0.0,1565.13418923306,1492.983669579,21.1838168735343,1.15156097349199,11.9929108089406,1.15156097349199,24.4304809928575,1.15156097349199,7.25682613425808,11.8502926479655,0.683172766512062,3.36409569627501,13.0060706936488,0.327222836279321,24.4304809928575,0.327222836279321 
 06/22  09:32:00,40.,12.,27.7548472021837,0.0,0.0,24.4332688613146,22.222451040799,21.9408884123999,22.2224517919626,21.5643353392001,22.2224404631627,5.10861856256893,0.447062355155898,0.3,0.460986125009256,0.3,0.480141177998499,922.085964514184,8762.89903757402,1000.,0.0,1565.13430058676,1492.98892044366,21.1874420225066,1.15248723976059,11.9933797091308,1.15248723976059,24.4318798530205,1.15248723976059,7.25682569044909,11.8499143411284,0.683988570962397,3.36409569627501,13.0061206298775,0.327222836279321,24.4318798530205,0.327222836279321 
 06/22  09:33:00,40.,12.,27.7548040847608,0.0,0.0,24.4346487942612,22.2224510589799,21.945400968214,22.2224518177983,21.5683580079745,22.2224410951298,5.10972014118647,0.44747992977337,0.3,0.461435856987573,0.3,0.480747102116465,922.284262649556,8771.14907778213,1000.,0.0,1565.13440916398,1492.99403802331,21.1910052824458,1.1533953312603,11.9938384987011,1.1533953312603,24.4332688613146,1.1533953312603,7.2568252493646,11.8495428238513,0.684786759448192,3.36409569627501,13.006170433616,0.327222836279321,24.4332688613146,0.327222836279321 
 06/22  09:34:00,40.,12.,27.7547519552003,0.0,0.0,24.4360189909463,22.2224510680943,21.9498336215989,22.2224518335006,21.5723100600712,22.2224416951546,5.11081982154105,0.447889049258929,0.3,0.46187631146323,0.3,0.481341997301335,922.478915434074,8779.19732772802,1000.,0.0,1565.13451504619,1492.99902576441,21.1945089036692,1.15428575199059,11.9942875913913,1.15428575199059,24.4346487942612,1.15428575199059,7.25682481083729,11.8491773942098,0.685567982921864,3.36409569627501,13.0062202688371,0.327222836279321,24.4346487942612,0.327222836279321 
 06/22  09:35:00,40.,12.,27.7547002636972,0.0,0.0,24.437380220869,22.2224510686615,21.9541880726873,22.2224518396536,21.5761929835889,22.2224422643713,5.11191709293522,0.448289900666398,0.3,0.462307695957336,0.3,0.481926095529541,922.669994766487,8787.04959207138,1000.,0.0,1565.13461831241,1493.00388703507,21.1979537776896,1.15515888629,11.9947266551096,1.15515888629,24.4360189909463,1.15515888629,7.25682437471075,11.8488176462428,0.686332752947883,3.36409569627501,13.0062703690286,0.327222836279321,24.4360189909463,0.327222836279321 
 06/22  09:36:00,40.,12.,27.754656456349,0.0,0.0,24.4387318250474,22.2224510614433,21.9584659804705,22.2224518370759,21.580008232337,22.2224428040807,5.11301154045773,0.448682719560797,0.3,0.4627302676319,0.3,0.482499667768184,922.857591387565,8794.71151057937,1000.,0.0,1565.13471903933,1493.00862574277,21.2013418293039,1.15601520189074,11.9951558310002,1.15601520189074,24.437380220869,1.15601520189074,7.25682394083871,11.8484631354133,0.687081720761207,3.36409569627501,13.0063202182766,0.327222836279321,24.437380220869,0.327222836279321 
 06/22  09:37:00,40.,12.,27.7546050051917,0.0,0.0,24.440074568198,22.2224510469627,21.9626689353579,22.2224518263473,21.5837571945049,22.2224433153856,5.11410271149197,0.449067673702912,0.3,0.463144213228671,0.3,0.483062924889278,923.041770150955,8802.18850845066,1000.,0.0,1565.13481730136,1493.0132455862,21.2046737831934,1.156855045699,11.9955775347617,1.156855045699,24.4387318250474,1.156855045699,7.25682350908445,11.8481163056788,0.687814505917321,3.36409569627501,13.0063699094235,0.327222836279321,24.4387318250474,0.327222836279321 
 06/22  09:38:00,40.,12.,27.7545610006965,0.0,0.0,24.4414078010858,22.2224510257744,21.9667984822421,22.2224518080775,21.5874412183091,22.2224437994152,5.11519024734414,0.449444973752417,0.3,0.463549763375757,0.3,0.483616110806752,923.222612398111,8809.48590229375,1000.,0.0,1565.13491317065,1493.01775002076,21.2079516708869,1.15767883741616,11.9959895843307,1.15767883741616,24.440074568198,1.15767883741616,7.25682307932014,11.8477739954055,0.688532474227412,3.36409569627501,13.0064198634516,0.327222836279321,24.440074568198,0.327222836279321 
 06/22  09:39:00,40.,12.,27.7545170112791,0.0,0.0,24.4427322727327,22.2224509984266,21.9708561373278,22.2224517828666,21.5910616296833,22.2224442572874,5.11627374731047,0.449814825387272,0.3,0.463947143092859,0.3,0.484159476676769,923.400199697281,8816.60875157827,1000.,0.0,1565.13500671718,1493.0221426201,21.2111762771288,1.15848699527225,11.9963922247839,1.15848699527225,24.4414078010858,1.15848699527225,7.25682265142625,11.8474363974992,0.689235920175783,3.36409569627501,13.0064697328349,0.327222836279321,24.4414078010858,0.327222836279321 
 06/22  09:40:00,40.,12.,27.754465059113,0.0,0.0,24.4440473360693,22.2224509655433,21.9748433645204,22.2224517513826,21.5946197062232,22.2224446901188,5.11735290222146,0.450177385012435,0.3,0.464336526272933,0.3,0.484693207971932,923.57459165361,8823.56204738372,1000.,0.0,1565.13509800887,1493.02642630469,21.2143492118308,1.15927983526818,11.9967865120376,1.15927983526818,24.4427322727327,1.15927983526818,7.25682222529104,11.8471046264332,0.689924967098654,3.36409569627501,13.0065195843197,0.327222836279321,24.4427322727327,0.327222836279321 
 06/22  09:41:00,40.,12.,27.7544135202688,0.0,0.0,24.4453537379665,22.2224509276809,21.9787615916521,22.2224517142264,21.5981166943287,22.2224450990001,5.11842735896164,0.450532847752856,0.3,0.464718126277489,0.3,0.485217543929147,923.745866223218,8830.35053789922,1000.,0.0,1565.13518711167,1493.03060394447,21.2174713361677,1.16005775474596,11.9971737630295,1.16005775474596,24.4440473360693,1.16005775474596,7.25682180081003,11.8467793092919,0.690599757186096,3.36409569627501,13.0065696082938,0.327222836279321,24.4440473360693,0.327222836279321 
 06/22  09:42:00,40.,12.,27.7543695846525,0.0,0.0,24.4466508346173,22.2224508848758,21.9826122075103,22.2224516714918,21.6015538060731,22.22244548465,5.11949685282247,0.450881377714289,0.3,0.465092124203924,0.3,0.485732678030246,923.914087015225,8836.97900999533,1000.,0.0,1565.1352740895,1493.03467870498,21.2205441670758,1.16082108375414,11.9975522576465,1.16082108375414,24.4453537379665,1.16082108375414,7.25682137788555,11.8464580692758,0.691261310114233,3.36409569627501,13.0066194724771,0.327222836279321,24.4453537379665,0.327222836279321 
 06/22  09:43:00,40.,12.,27.7543180023464,0.0,0.0,24.4479393640805,22.222450837791,21.9863965737387,22.2224516238774,21.6049322315655,22.2224458481957,5.12056107071431,0.451223155530387,0.3,0.465458717755028,0.3,0.486238833512873,924.079326678781,8843.45193438759,1000.,0.0,1565.13535900431,1493.03865385362,21.2235684173551,1.16157019139285,11.9979246220632,1.16157019139285,24.4466508346173,1.16157019139285,7.25682095642626,11.8461437313236,0.691909179513363,3.36409569627501,13.0066691762546,0.327222836279321,24.4466508346173,0.327222836279321 
 06/22  09:44:00,40.,12.,27.7542740554121,0.0,0.0,24.4492186875962,22.2224507869569,21.9901160109775,22.2224515719486,21.6082531237934,22.2224461906331,5.12161978849518,0.45155832704481,0.3,0.465818068505586,0.3,0.48673618391211,924.241641875959,8849.77387239394,1000.,0.0,1565.13544191615,1493.0425321723,21.2265457130307,1.16230537238164,11.9982875586162,1.16230537238164,24.4479393640805,1.16230537238164,7.25682053634679,11.8458320870035,0.692544872238387,3.36409569627501,13.0067191945145,0.327222836279321,24.4479393640805,0.327222836279321 
 06/22  09:45:00,40.,12.,27.7542306817928,0.0,0.0,24.4504895376621,22.2224507325536,21.9937718145487,22.2224515159307,21.6115176152363,22.2224465127464,5.12267273197672,0.451887068596459,0.3,0.466170369061168,0.3,0.48722494742955,924.401104134146,8855.94913844715,1000.,0.0,1565.13552288325,1493.04631679983,21.2294766095545,1.16302698699713,11.9986435373437,1.16302698699713,24.4492186875962,1.16302698699713,7.25682011756731,11.8455263201318,0.693167852438014,3.36409569627501,13.0067691015996,0.327222836279321,24.4492186875962,0.327222836279321 
 06/22  09:46:00,40.,12.,27.7541782896114,0.0,0.0,24.4517512758405,22.2224506749555,21.9973652531187,22.2224514562339,21.6147268165793,22.2224468154111,5.12371971196728,0.4522095308287,0.3,0.466515785302426,0.3,0.487705302377416,924.557772771051,8861.98182701878,1000.,0.0,1565.13560196216,1493.05001037302,21.2323626292906,1.16373533846817,11.9989926670937,1.16373533846817,24.4504895376621,1.16373533846817,7.25681970001318,11.8452253221728,0.693778738443068,3.36409569627501,13.0068189901886,0.327222836279321,24.4504895376621,0.327222836279321 
