Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  09:47:00,40.,12.,27.7541269180727,0.0,0.0,24.4530046277436,22.222450614373,22.0008975668522,22.2224513931068,21.6178818139311,22.2224470993893,5.12476048684146,0.452525866086275,0.3,0.466854484468369,0.3,0.488177440761868,924.711709854927,8867.87582492505,1000.,0.0,1565.13567920771,1493.05361500914,21.235204305897,1.16443074082319,11.9993359972592,1.16443074082319,24.4517512758405,1.16443074082319,7.25681928361462,11.8449303603891,0.694377427210068,3.36409569627501,13.006868859892,0.327222836279321,24.4517512758405,0.327222836279321 
 06/22  09:48:00,40.,12.,27.7540832996264,0.0,0.0,24.4542489639198,22.2224505512488,22.0043699606526,22.2224513270203,21.620983661606,22.2224473655618,5.12579490052637,0.452836209237026,0.3,0.46718661556089,0.3,0.488641523507547,924.862968629196,8873.63525447627,1000.,0.0,1565.13575467301,1493.05713334646,21.2380030543432,1.16511346666134,11.9996710472645,1.16511346666134,24.4530046277436,1.16511346666134,7.25681886830638,11.8446387096558,0.694965013887613,3.36409569627501,13.0069187848449,0.327222836279321,24.4530046277436,0.327222836279321 
 06/22  09:49:00,40.,12.,27.7540310330031,0.0,0.0,24.4554850125835,22.2224504858443,22.0077836000824,22.2224512582671,21.6240333769754,22.2224476146834,5.12682274238043,0.453140692809859,0.3,0.467512324797216,0.3,0.489097720826388,925.01160334036,8879.26383534041,1000.,0.0,1565.13582840956,1493.06056780536,21.2407592753346,1.16578379166974,11.9999993017599,1.16578379166974,24.4542489639198,1.16578379166974,7.25681845402747,11.8443509493125,0.69554156285177,3.36409569627501,13.0069686910678,0.327222836279321,24.4542489639198,0.327222836279321 
 06/22  09:50:00,40.,12.,27.7539867617372,0.0,0.0,24.4567121405572,22.2224504183748,22.0111396523566,22.2224511870964,21.6270319860824,22.2224478474888,5.12784388497557,0.453439496930525,0.3,0.467831807303876,0.3,0.489546242045655,925.157686863346,8884.76531071697,1000.,0.0,1565.13590046731,1493.06392101019,21.2434745557826,1.16644207403806,12.0003222985911,1.16644207403806,24.4554850125835,1.16644207403806,7.25681804072084,11.8440690723055,0.696106854676684,3.36409569627501,13.0070184626885,0.327222836279321,24.4554850125835,0.327222836279321 
 06/22  09:51:00,40.,12.,27.7539438526037,0.0,0.0,24.4579310714074,22.2224503491527,22.0144392290398,22.222451113843,21.6299804595212,22.2224480647041,5.12885814268144,0.453732693380177,0.3,0.468145146093649,0.3,0.489987191557235,925.301248291847,8890.14353066479,1000.,0.0,1565.13597089467,1493.06719572075,21.2461490946648,1.16708847327268,12.0006378587518,1.16708847327268,24.4567121405572,1.16708847327268,7.25681762833318,11.8437903118383,0.696661847697557,3.36409569627501,13.0070684959991,0.327222836279321,24.4567121405572,0.327222836279321 
 06/22  09:52:00,40.,12.,27.7538917891027,0.0,0.0,24.4591411781011,22.2224502782363,22.0176834454062,22.2224510386009,21.6328797784457,22.2224482669434,5.12986541468406,0.454020477618775,0.3,0.468452551578978,0.3,0.490420794704719,925.44236746147,8895.40158431255,1000.,0.0,1565.13603973857,1493.07039382076,21.2487844318298,1.16772337611619,12.0009492206824,1.16772337611619,24.4579310714074,1.16772337611619,7.25681721681463,11.8435176912345,0.697206020446935,3.36409569627501,13.0071182790466,0.327222836279321,24.4579310714074,0.327222836279321 
 06/22  09:53:00,40.,12.,27.7538398363557,0.0,0.0,24.4603431703095,22.2224502060844,22.0208733828848,22.2224509618446,21.635730892287,22.222448455011,5.13086553911536,0.454302936754671,0.3,0.468754122080537,0.3,0.490847172030517,925.581080382453,8900.54299232975,1000.,0.0,1565.13610704444,1493.07351717401,21.2513808460865,1.16834697072433,12.0012519648764,1.16834697072433,24.4591411781011,1.16834697072433,7.25681680611858,11.8432465804273,0.697740890321019,3.36409569627501,13.0071682327133,0.327222836279321,24.4591411781011,0.327222836279321 
 06/22  09:54:00,40.,12.,27.7537962706448,0.0,0.0,24.4615364342747,22.2224501326751,22.0240100955424,22.2224508835833,21.6385347262615,22.2224486294032,5.13185843851221,0.454580202519824,0.3,0.469050001777929,0.3,0.491266479841299,925.717440379607,8905.57115519367,1000.,0.0,1565.13617285634,1493.07656847083,21.2539396055862,1.16895952200847,12.0015511743645,1.16895952200847,24.4603431703095,1.16895952200847,7.25681639620143,11.8429820862806,0.698265257176475,3.36409569627501,13.0072181426417,0.327222836279321,24.4603431703095,0.327222836279321 
 06/22  09:55:00,40.,12.,27.7537439904884,0.0,0.0,24.4627216769723,22.2224500583543,22.0270946113085,22.2224508041804,21.6412921821293,22.222448790843,5.13284397376231,0.454852391354354,0.3,0.469340318764898,0.3,0.491678869640141,925.85149622649,8910.48903833068,1000.,0.0,1565.13623721695,1493.07954950671,21.2564610437942,1.16956127325843,12.0018437829626,1.16956127325843,24.4615364342747,1.16956127325843,7.25681598702245,11.8427203844725,0.698780418527864,3.36409569627501,13.0072680828212,0.327222836279321,24.4615364342747,0.327222836279321 
 06/22  09:56:00,40.,12.,27.7537002118419,0.0,0.0,24.4638982923807,22.2224499831896,22.0301279323272,22.2224507237279,21.6440041389102,22.222448939848,5.1338220868378,0.455119615331175,0.3,0.469625196486397,0.3,0.49208447631685,925.983293327201,8915.29998070316,1000.,0.0,1565.13630016766,1493.08246211086,21.2589464077736,1.17015245155112,12.0021295628263,1.17015245155112,24.4627216769723,1.17015245155112,7.25681557854354,11.8424613523563,0.699286616523579,3.36409569627501,13.0073181704999,0.327222836279321,24.4627216769723,0.327222836279321 
 06/22  09:57:00,40.,12.,27.7536565485507,0.0,0.0,24.4650669735969,22.2224499072547,22.0331110576498,22.2224506423237,21.6466714773537,22.2224490769537,5.13479265742827,0.455382015577491,0.3,0.469904788059368,0.3,0.492483477474142,926.112891292006,8920.00701019018,1000.,0.0,1565.13636174861,1493.08530905102,21.2613959741752,1.17073334658713,12.0024112234608,1.17073334658713,24.4638982923807,1.17073334658713,7.25681517072907,11.8422077905287,0.699783358157291,3.36409569627501,13.0073678394468,0.327222836279321,24.4638982923807,0.327222836279321 
 06/22  09:58:00,40.,12.,27.7536046376387,0.0,0.0,24.4662271248197,22.222449830906,22.0360449381274,22.222450560334,21.6492950303193,22.2224492028078,5.13575564521249,0.455639649638551,0.3,0.470179160240111,0.3,0.492875948808435,926.240312706812,8924.61282864582,1000.,0.0,1565.13642199874,1493.0880918758,21.2638109248249,1.17130408110974,12.0026873440321,1.17130408110974,24.4650669735969,1.17130408110974,7.25681476354574,11.8419574399151,0.700271357889928,3.36409569627501,13.0074180537178,0.327222836279321,24.4650669735969,0.327222836279321 
 06/22  09:59:00,40.,12.,27.7535521518208,0.0,0.0,24.4673794332156,22.2224497540485,22.0389305304453,22.2224504776921,21.6518756420119,22.222449317826,5.1367109488625,0.455892686709233,0.3,0.470448494682127,0.3,0.493262097649389,926.365629435883,8929.12018724113,1000.,0.0,1565.13648095568,1493.09081174324,21.2661915432773,1.17186499767017,12.0029588693568,1.17186499767017,24.4662271248197,1.17186499767017,7.2568143569624,11.8417113643269,0.700750605848417,3.36409569627501,13.0074677583197,0.327222836279321,24.4662271248197,0.327222836279321 
 06/22  10:00:00,40.,12.,27.7535084579714,0.0,0.0,24.4685233035694,22.2224496771175,22.0417687558849,22.2224503948382,21.6544141226072,22.2224494226834,5.13765854378526,0.456141182368751,0.3,0.470712855714597,0.3,0.493641997275483,926.488863536911,8933.53209580217,1000.,0.0,1565.13653865587,1493.09347056704,21.2685389747044,1.17241621484513,12.0032249702865,1.17241621484513,24.4673794332156,1.17241621484513,7.25681395094994,11.8414684149588,0.70122158321563,3.36409569627501,13.0075178678808,0.327222836279321,24.4673794332156,0.327222836279321 
 06/22  10:01:00,40.,12.,27.7535003878934,0.0,0.0,24.469651452347,22.2224497397146,22.0445859782843,22.2224504588968,21.6569366489442,22.2224495759971,5.13859834385382,0.456430147654455,0.3,0.471030129821353,0.3,0.494014204021067,926.623308896686,8937.85334812515,1000.,0.0,1565.13659514407,1493.09607432985,21.2710014311724,1.17301715261031,12.0034869612144,1.17301715261031,24.4685233035694,1.17301715261031,7.25681354548113,11.8411835629872,0.70175085354846,3.36409569627501,13.007517524593,0.327222836279321,24.4685233035694,0.327222836279321 
 06/22  10:02:00,40.,12.,27.7535084579714,0.0,0.0,24.4707597675281,22.2224498122313,22.047405269505,22.2224505370955,21.6594661007883,22.2224497176677,5.13962438570164,0.45673121780652,0.3,0.471364054015257,0.3,0.49438154237973,926.76091239119,8942.0898394178,1000.,0.0,1565.13665049019,1493.09862947944,21.2734883860859,1.17363174608061,12.0037706125874,1.17363174608061,24.469651452347,1.17363174608061,7.25681314053052,11.8409100285739,0.702285229679932,3.36409569627501,13.0075172330244,0.327222836279321,24.469651452347,0.327222836279321 
 06/22  10:03:00,40.,12.,27.7535084579714,0.0,0.0,24.4718512479005,22.2224498793641,22.0502341479253,22.2224506110961,21.6620097309245,22.222449846993,5.14067227337226,0.457032958837478,0.3,0.47169985091314,0.3,0.494743275123368,926.898125954552,8946.24787978285,1000.,0.0,1565.13670479111,1493.10113862496,21.2759535484986,1.17424413477132,12.0040616375194,1.17424413477132,24.4707597675281,1.17424413477132,7.2568127360743,11.840647340062,0.702813647033637,3.36409569627501,13.0075167750508,0.327222836279321,24.4707597675281,0.327222836279321 
 06/22  10:04:00,40.,12.,27.7535084579714,0.0,0.0,24.4729572949685,22.2224504852223,22.053007048682,22.2224512025172,21.6644952102999,22.2224502672612,5.14172496887985,0.457245637963045,0.3,0.471944003570354,0.3,0.495005667888282,926.99695080419,8950.33322018669,1000.,0.0,1565.13675812943,1493.10360297219,21.2779386868672,1.17468490714766,12.0043441234682,1.17468490714766,24.4718512479005,1.17468490714766,7.25681233209021,11.8405313718657,0.703179885936305,3.36409569627501,13.0075166245458,0.327222836279321,24.4718512479005,0.327222836279321 
 06/22  10:05:00,40.,12.,27.7535084579714,0.0,0.0,24.4740619964161,22.2224505692583,22.0557465591715,22.2224512920183,21.6669483675269,22.2224503940115,5.14277754117286,0.457537853404137,0.3,0.472270220016188,0.3,0.495351793912512,927.129517324313,8954.34815243658,1000.,0.0,1565.13681054169,1493.10602364468,21.2803414460956,1.1752757960387,12.0045516266448,1.1752757960387,24.4729572949685,1.1752757960387,7.25681192855746,11.8401982263933,0.703712913586093,3.36409569627501,13.0075164250801,0.327222836279321,24.4729572949685,0.327222836279321 
 06/22  10:06:00,40.,12.,27.7535084579714,0.0,0.0,24.4751513453668,22.2224505983215,22.0584780236661,22.2224513286798,21.6693979149724,22.222450489298,5.14382037553152,0.457827794939838,0.3,0.472594008719052,0.3,0.495693923118665,927.260969771693,8958.29460115737,1000.,0.0,1565.13686204816,1493.10840156929,21.2827271940124,1.17586129426055,12.0048302618082,1.17586129426055,24.4740619964161,1.17586129426055,7.25681152545659,11.8399467760156,0.704217421284593,3.364095696275,13.0075159931242,0.327222836279321,24.4740619964161,0.327222836279321 
 06/22  10:07:00,40.,12.,27.7535003878934,0.0,0.0,24.4762239597406,22.2224506167444,22.0612091000695,22.222451354546,21.671852683558,22.2224505743765,5.14485537899673,0.45811485486641,0.3,0.472914697017135,0.3,0.496031244315392,927.391016684383,8962.17490906628,1000.,0.0,1565.13691268856,1493.11073765978,21.2850825038152,1.17644011626414,12.0051045449245,1.17644011626414,24.4751513453668,1.17644011626414,7.2568111227694,11.8396975038063,0.704714718084214,3.36409569627501,13.0075158437956,0.327222836279321,24.4751513453668,0.327222836279321 
 06/22  10:08:00,40.,12.,27.7535084579714,0.0,0.0,24.4772829670599,22.2224506301064,22.063936235192,22.2224513748065,21.6743089131355,22.2224506511751,5.14588592831781,0.458398284602225,0.3,0.473231505472459,0.3,0.496363098682777,927.519355347269,8965.99387150922,1000.,0.0,1565.1369625226,1493.11303350152,21.2874026348302,1.17701093001677,12.0053762125363,1.17701093001677,24.4762239597406,1.17701093001677,7.25681072047889,11.8394534061029,0.705202729826123,3.36409569627501,13.007515363205,0.327222836279321,24.4762239597406,0.327222836279321 
 06/22  10:09:00,40.,12.,27.7535084579714,0.0,0.0,24.4782833208053,22.2224506269441,22.0666438479784,22.2224513775257,21.6767510054979,22.2224507037653,5.14691331197362,0.458668699193347,0.3,0.473534185769799,0.3,0.496673593175792,927.64103437691,8969.75544252367,1000.,0.0,1565.13701160733,1493.11529101109,21.2896305819524,1.17755175244385,12.005643927459,1.17755175244385,24.4772829670599,1.17755175244385,7.25681031856914,11.8392323458606,0.705661313369071,3.36409569627501,13.007515214582,0.327222836279321,24.4772829670599,0.327222836279321 
 06/22  10:10:00,40.,12.,27.7535084579714,0.0,0.0,24.479308224878,22.2224506451268,22.0693375982323,22.2224514016189,21.6791834096878,22.2224507806232,5.14789528634062,0.458951794885443,0.3,0.47385076736008,0.3,0.497007781877156,927.769819594385,8973.46249396898,1000.,0.0,1565.13705998293,1493.11751172783,21.2918993157717,1.17812376637632,12.0058974060829,1.17812376637632,24.4782833208053,1.17812376637632,7.25680991702528,11.8389693389353,0.706149677029203,3.36409569627501,13.0075147592506,0.327222836279321,24.4782833208053,0.327222836279321 
 06/22  10:11:00,40.,12.,27.7535084579714,0.0,0.0,24.4803047973795,22.2224506358288,22.0720072200042,22.2224513972086,21.6815959888752,22.2224508204383,5.14894983893265,0.459216955565006,0.3,0.474147813322522,0.3,0.49730992174507,927.888985900912,8977.11704689688,1000.,0.0,1565.13710767337,1493.11969704051,21.2940681655923,1.17865269713402,12.006164548903,1.17865269713402,24.479308224878,1.17865269713402,7.2568095158334,11.8387599602513,0.706592845107603,3.36409569627501,13.0075145866969,0.327222836279321,24.479308224878,0.327222836279321 
 06/22  10:12:00,40.,12.,27.7535084579714,0.0,0.0,24.4813331855309,22.2224506478641,22.0746593624764,22.2224514141364,21.6839946050488,22.2224508842034,5.14992678302663,0.459493591490557,0.3,0.47445745861032,0.3,0.497634285015794,928.014713941923,8980.72030528744,1000.,0.0,1565.13715469299,1493.12184847322,21.2962931093203,1.17921037834358,12.006410715815,1.17921037834358,24.4803047973795,1.17921037834358,7.2568091149805,11.8385026955418,0.707067585168232,3.36409569627501,13.0075144142446,0.327222836279321,24.4803047973795,0.327222836279321 
 06/22  10:13:00,40.,12.,27.7535084579714,0.0,0.0,24.4823307728495,22.2224506330337,22.0772841160705,22.2224514032262,21.6863697508273,22.2224509120961,5.15097277512744,0.459752565827883,0.3,0.47474784978966,0.3,0.49792733533489,928.130988617722,8984.27309214737,1000.,0.0,1565.1372010519,1493.12396716673,21.2984257713815,1.17972578625288,12.0066714807729,1.17972578625288,24.4813331855309,1.17972578625288,7.25680871445443,11.8382984942375,0.707498425655346,3.36409569627501,13.0075141266901,0.327222836279321,24.4813331855309,0.327222836279321 
 06/22  10:14:00,40.,12.,27.7535084579714,0.0,0.0,24.4833225155806,22.2224499947312,22.0799608277659,22.2224507936841,21.6888077110974,22.2224506070625,5.15194105580697,0.460124953464567,0.3,0.475156084494833,0.3,0.49835263704466,928.297692921473,8987.77799990211,1000.,0.0,1565.1372467866,1493.12605422521,21.3011361121415,1.18046416000286,12.0069181454285,1.18046416000286,24.4823307728495,1.18046416000286,7.25680831424379,11.8378790687797,0.708143884990337,3.36409569627501,13.0075137881731,0.327222836279321,24.4823307728495,0.327222836279321 
 06/22  10:15:00,40.,12.,27.7535084579714,0.0,0.0,24.48427209982,22.2224499295001,22.0826457887358,22.222450733114,21.6912611983474,22.222450597978,5.15297728252231,0.460383637190807,0.3,0.47544592036507,0.3,0.49864330089424,928.413682318086,8991.24079447866,1000.,0.0,1565.13729197371,1493.12811147297,21.3032342369162,1.18097750779613,12.0072619770609,1.18097750779613,24.4833225155806,1.18097750779613,7.25680791433797,11.8377677469141,0.708543072213859,3.36409569627501,13.007513359116,0.327222836279321,24.4833225155806,0.327222836279321 
 06/22  10:16:00,40.,12.,27.7535084579714,0.0,0.0,24.4852050916251,22.2224499331772,22.0852989785326,22.2224507379739,21.6936859555615,22.2224506242219,5.15394624810284,0.460641729751745,0.3,0.47573529347061,0.3,0.498936711377341,928.53001225609,8994.66594296123,1000.,0.0,1565.13733667846,1493.13014061948,21.3053041236647,1.18149203565259,12.0074998016416,1.18149203565259,24.48427209982,1.18149203565259,7.25680751472702,11.8375421721319,0.708974399431675,3.36409569627501,13.0075130723918,0.327222836279321,24.48427209982,0.327222836279321 
 06/22  10:17:00,40.,12.,27.7535084579714,0.0,0.0,24.4861469872173,22.2224499405502,22.0879067310016,22.2224507458836,21.6960665513241,22.2224506484647,5.15494463094573,0.460897624857848,0.3,0.476022333439995,0.3,0.499227068743749,928.645359253234,8998.05468070122,1000.,0.0,1565.13738091245,1493.132143245,21.3073485532233,1.18200189284264,12.0077393562746,1.18200189284264,24.4852050916251,1.18200189284264,7.25680711540163,11.8373228453686,0.709400158342884,3.36409569627501,13.0075130169301,0.327222836279321,24.4852050916251,0.327222836279321 
 06/22  10:18:00,40.,12.,27.7535084579714,0.0,0.0,24.4871025247028,22.2224499456245,22.0904702293701,22.2224507512488,21.6984041232294,22.2224506684375,5.15594323531015,0.461151118198265,0.3,0.476306772143991,0.3,0.499513780179836,928.759570492893,9001.40483835148,1000.,0.0,1565.13742464292,1493.13412033366,21.3093840816881,1.18250641307358,12.0079758310817,1.18250641307358,24.4861469872173,1.18250641307358,7.25680671635312,11.8371051336601,0.709822745872911,3.36409569627501,13.0075127307162,0.327222836279321,24.4861469872173,0.327222836279321 
 06/22  10:19:00,40.,12.,27.7535084579714,0.0,0.0,24.4880669021316,22.2224499468986,22.0929944206633,22.2224507526646,21.7007041246061,22.2224506835656,5.15693614991253,0.461401926569033,0.3,0.476588307599073,0.3,0.499796550588301,928.872521848856,9004.7137332154,1000.,0.0,1565.13746782602,1493.13607266734,21.3114127465569,1.18300505825419,12.0082098773218,1.18300505825419,24.4871025247028,1.18300505825419,7.25680631757334,11.8368896716428,0.710241758100876,3.36409569627501,13.0075122778926,0.327222836279321,24.4871025247028,0.327222836279321 
 06/22  10:20:00,40.,12.,27.7535084579714,0.0,0.0,24.4890333481966,22.2224499446305,22.0954834305698,22.2224507503895,21.702971145213,22.2224506941126,5.15792231652934,0.461650088494443,0.3,0.476866977159347,0.3,0.500075465811296,928.98423383251,9007.9791122057,1000.,0.0,1565.13751043054,1493.13800035703,21.3134314664904,1.18349792946172,12.0084403150601,1.18349792946172,24.4880669021316,1.18349792946172,7.25680591905469,11.8366751171994,0.710657274742425,3.36409569627501,13.0075119656989,0.327222836279321,24.4880669021316,0.327222836279321 
 06/22  10:21:00,40.,12.,27.7535084579714,0.0,0.0,24.4899982430248,22.22244993906,22.0979398376089,22.2224507446532,21.7052080467744,22.2224507001855,5.15890208932635,0.461895587528655,0.3,0.477142763026498,0.3,0.500350507814413,929.094696848534,9011.20005117365,1000.,0.0,1565.13755244412,1493.13990288608,21.3154353295678,1.18398499470997,12.008667554503,1.18398499470997,24.4890333481966,1.18398499470997,7.25680552079007,11.8364625307024,0.7110685565586,3.36409569627501,13.0075119376603,0.327222836279321,24.4890333481966,0.327222836279321 
 06/22  10:22:00,40.,12.,27.7535084579714,0.0,0.0,24.4909591537603,22.2224499307546,22.1003651959602,22.2224507360085,21.7074165253076,22.2224507021664,5.15987562880701,0.462138425916533,0.3,0.477415667680614,0.3,0.500621714123489,929.203914792613,9014.37678543082,1000.,0.0,1565.13759386896,1493.1417804107,21.3174216311146,1.18446628141524,12.008892314661,1.18446628141524,24.4899982430248,1.18446628141524,7.25680512277281,11.8362528689783,0.711475063526619,3.36409569627501,13.0075115103166,0.327222836279321,24.4899982430248,0.327222836279321 
 06/22  10:23:00,40.,12.,27.7535084579714,0.0,0.0,24.4919155698405,22.2224499197734,22.1027606185922,22.2224507245247,21.7095977650527,22.222450700165,5.16084321786664,0.46237867389397,0.3,0.477685764002524,0.3,0.500889162190955,929.311916058621,9017.50989920451,1000.,0.0,1565.13763471514,1493.14363285843,21.3193891790726,1.18494192468066,12.0091147880849,1.18494192468066,24.4909591537603,1.18494192468066,7.2568047249967,11.8360454465487,0.711876845666989,3.36409569627501,13.0075113160738,0.327222836279321,24.4909591537603,0.327222836279321 
 06/22  10:24:00,40.,12.,27.7535084579714,0.0,0.0,24.4928665291646,22.2224499065283,22.1051270405473,22.2224507106126,21.7117527371081,22.2224506945346,5.16180481811398,0.462616362926313,0.3,0.477953085306241,0.3,0.501152923630436,929.418717781726,9020.60043762881,1000.,0.0,1565.13767499562,1493.14546062461,21.3213377332929,1.1854120096469,12.0093342796332,1.1854120096469,24.4919155698405,1.1854120096469,7.25680432745592,11.8358402140802,0.712273980901244,3.36409569627501,13.0075108891624,0.327222836279321,24.4919155698405,0.327222836279321 
 06/22  10:25:00,40.,12.,27.7535084579714,0.0,0.0,24.4938121074167,22.2224498910438,22.1074652978942,22.2224506943083,21.7138822947483,22.2224506853597,5.16276059987314,0.46285152481782,0.3,0.478217665154468,0.3,0.501413035580411,929.524332097103,9023.64901750093,1000.,0.0,1565.13771472358,1493.14726356248,21.3232669382845,1.18587659916789,12.0095505765934,1.18587659916789,24.4928665291646,1.18587659916789,7.25680393014502,11.8356370889352,0.712666454754947,3.36409569627501,13.0075107447117,0.327222836279321,24.4928665291646,0.327222836279321 
 06/22  10:26:00,40.,12.,27.7535084579714,0.0,0.0,24.4947516137418,22.2224498734735,22.1097761560647,22.2224506757732,21.7159872062323,22.2224506728438,5.16371049149787,0.463084218367581,0.3,0.47847956532303,0.3,0.50166959880842,929.628788093809,9026.65679863411,1000.,0.0,1565.13775391145,1493.14904212987,21.3251770739104,1.1863358303699,12.0097644511132,1.1863358303699,24.4938121074167,1.1863358303699,7.25680353305892,11.8354357420269,0.713054391495636,3.36409569627501,13.0075102688428,0.327222836279321,24.4938121074167,0.327222836279321 
 06/22  10:27:00,40.,12.,27.7535084579714,0.0,0.0,24.4956853177618,22.2224498540826,22.1120602937285,22.2224506552753,21.7180681407706,22.2224506572139,5.16465465749333,0.463314456751257,0.3,0.478738800290185,0.3,0.501922629494511,929.732089857397,9029.624464018,1000.,0.0,1565.13779257072,1493.15079676214,21.3270679248506,1.18678973014065,12.0099750959451,1.18678973014065,24.4947516137418,1.18678973014065,7.25680313619285,11.8352363637546,0.713437788643556,3.36409569627501,13.0075101247958,0.327222836279321,24.4947516137418,0.327222836279321 
 06/22  10:28:00,40.,12.,27.7535084579714,0.0,0.0,24.496612692263,22.2224498330646,22.1143183277697,22.222450633014,21.7201256957207,22.2224506386949,5.16559302472661,0.463542301315877,0.3,0.478995434565528,0.3,0.502172229952432,929.834267557163,9032.5528415378,1000.,0.0,1565.13783071207,1493.15252789631,21.3289399137545,1.18723843972921,12.0101836544866,1.18723843972921,24.4956853177618,1.18723843972921,7.25680273954237,11.8350391099232,0.713816636695055,3.36409569627501,13.0075096739041,0.327222836279321,24.4956853177618,0.327222836279321 
 06/22  10:29:00,40.,12.,27.7535084579714,0.0,0.0,24.4975341140181,22.2224498104054,22.1165508367434,22.2224506089877,21.7221604254649,22.2224506173545,5.16652575406603,0.463767805515895,0.3,0.479249524323892,0.3,0.502418458811826,929.935342741231,9035.44268142321,1000.,0.0,1565.13786834554,1493.15423577776,21.3307931237399,1.18768206215371,12.0103889044658,1.18768206215371,24.496612692263,1.18768206215371,7.2568023431033,11.8348433203636,0.714191231494635,3.36409569627501,13.0075095056623,0.327222836279321,24.496612692263,0.327222836279321 
 06/22  10:30:00,40.,12.,27.7535084579714,0.0,0.0,24.4984491391645,22.2224497863288,22.1187583462216,22.2224505834225,21.7241728241699,22.2224505934123,5.16745276454553,0.463990990037046,0.3,0.479501092126009,0.3,0.502661373213962,930.035327893146,9038.29456751626,1000.,0.0,1565.13790548071,1493.15592080525,21.3326279437968,1.18812066036874,12.0105924046796,1.18812066036874,24.4975341140181,1.18812066036874,7.25680194687175,11.8346505493938,0.714561200225587,3.36409569627501,13.0075093374028,0.327222836279321,24.4975341140181,0.327222836279321 
 06/22  10:31:00,40.,12.,27.7535084579714,0.0,0.0,24.4993582063872,22.2224497608646,22.1209413320419,22.2224505563571,21.7261633319639,22.2224505669449,5.16837421421647,0.464211882194759,0.3,0.47975016717577,0.3,0.502901002324753,930.134233139697,9041.10935244045,1000.,0.0,1565.13794212675,1493.15758350814,21.3344441853834,1.18855428677975,12.0107932238836,1.18855428677975,24.4984491391645,1.18855428677975,7.25680155084408,11.8344591351304,0.714926978900142,3.36409569627501,13.0075090539297,0.327222836279321,24.4984491391645,0.327222836279321 
 06/22  10:32:00,40.,12.,27.7535084579714,0.0,0.0,24.5002609065956,22.2224497343714,22.1231002580478,22.2224505281507,21.7281323753615,22.2224505382868,5.16929001890081,0.464430554904231,0.3,0.479996826034733,0.3,0.50313745853665,930.232093616717,9043.88767227367,1000.,0.0,1565.13797829254,1493.15922413659,21.3362426394149,1.18898310315709,12.0109907449504,1.18898310315709,24.4993582063872,1.18898310315709,7.25680115501687,11.8342689898929,0.715288810605715,3.36409569627501,13.0075087193896,0.327222836279321,24.4993582063872,0.327222836279321 
 06/22  10:33:00,40.,12.,27.7535084579714,0.0,0.0,24.5011576887193,22.222449706664,22.1252355607054,22.2224504986319,21.7300803523656,22.2224505073655,5.1702003310441,0.464647022908308,0.3,0.480241084953956,0.3,0.503370756631595,930.32891398889,9046.63007241991,1000.,0.0,1565.13801398675,1493.16084295956,21.3380230972754,1.18940713743407,12.0111866436321,1.18940713743407,24.5002609065956,1.18940713743407,7.25680075938693,11.834081617874,0.715646240915482,3.36409569627501,13.0075082942119,0.327222836279321,24.5002609065956,0.327222836279321 
 06/22  10:34:00,40.,12.,27.7535084579714,0.0,0.0,24.5020481617746,22.2224496780404,22.1273476624675,22.2224504680997,21.7320076456537,22.2224504744643,5.17110506364762,0.464861341181578,0.3,0.480483001966787,0.3,0.503600988279085,930.424721519262,9049.33726714411,1000.,0.0,1565.13804921786,1493.16244063552,21.3397863087949,1.18982651630484,12.011380046027,1.18982651630484,24.5011576887193,1.18982651630484,7.25680036395128,11.8338958373681,0.715999710127707,3.36409569627501,13.0075080112759,0.327222836279321,24.5011576887193,0.327222836279321 
 06/22  10:35:00,40.,12.,27.7535084579714,0.0,0.0,24.5029327843807,22.2224496484367,22.129436954018,22.2224504364996,21.7339146049222,22.2224504395823,5.17200436829185,0.46507351856148,0.3,0.480722587233983,0.3,0.503828161059966,930.519518272425,9052.00983805506,1000.,0.0,1565.1380839942,1493.16401739923,21.3415320804215,1.19024125591233,12.0115713102454,1.19024125591233,24.5020481617746,1.19024125591233,7.25679996870712,11.8337120166023,0.716349143617251,3.36409569627501,13.007507959517,0.327222836279321,24.5020481617746,0.327222836279321 
 06/22  10:36:00,40.,12.,27.7535084579714,0.0,0.0,24.5038111764228,22.2224496181483,22.1315038251409,22.2224504041277,21.7358015793672,22.2224504030058,5.17289815784267,0.465283624767271,0.3,0.480959914035997,0.3,0.504052381515132,930.613337896989,9054.64834508299,1000.,0.0,1565.13811832391,1493.16557340428,21.3432610485979,1.19065151037144,12.011760175056,1.19065151037144,24.5029327843807,1.19065151037144,7.25679957365185,11.8335300883487,0.71669471805908,3.36409569627501,13.0075076769261,0.327222836279321,24.5029327843807,0.327222836279321 
 06/22  10:37:00,40.,12.,27.7535084579714,0.0,0.0,24.5046837962729,22.2224495870864,22.133548636428,22.2224503709044,21.7376688882307,22.2224503647082,5.17378658173661,0.465491655827929,0.3,0.481194979301271,0.3,0.504273642715231,930.706176863519,9057.25345236195,1000.,0.0,1565.138152215,1493.16710909509,21.3449729534499,1.19105727096735,12.0119466554554,1.19105727096735,24.5038111764228,1.19105727096735,7.25679917878302,11.8333497005995,0.717036468299466,3.36409569627501,13.0075072276508,0.327222836279321,24.5038111764228,0.327222836279321 
 06/22  10:38:00,40.,12.,27.7535084579714,0.0,0.0,24.5055502759122,22.2224495554387,22.1355717418969,22.2224503370203,21.7395168441198,22.2224503248968,5.17466955238982,0.465697670003292,0.3,0.481427844460573,0.3,0.504492037746228,930.798063772566,9059.82575626302,1000.,0.0,1565.13818567536,1493.16862494625,21.346668581844,1.19145866925844,12.0121310627962,1.19145866925844,24.5046837962729,1.19145866925844,7.25679878409834,11.8331712089499,0.717374471791779,3.36409569627501,13.0075069189355,0.327222836279321,24.5046837962729,0.327222836279321 
 06/22  10:39:00,40.,12.,27.7535084579714,0.0,0.0,24.5064110611787,22.2224495231159,22.1375734968761,22.2224503023964,21.7413457634824,22.2224502835676,5.17554721758666,0.465901705908611,0.3,0.481658550460713,0.3,0.50470760515371,930.889013684631,9062.36584685646,1000.,0.0,1565.13821871276,1493.1701215541,21.3483478402234,1.19185577737315,12.0123138170474,1.19185577737315,24.5055502759122,1.19185577737315,7.25679838959567,11.8329947855209,0.717708694687238,3.36409569627501,13.0075066120579,0.327222836279321,24.5055502759122,0.327222836279321 
 06/22  10:40:00,40.,12.,27.7535084579714,0.0,0.0,24.5072657855432,22.2224494904443,22.1395542475649,22.222450267356,21.7431559532369,22.2224502409968,5.17641948892162,0.466103791966103,0.3,0.481887127889023,0.3,0.504920404937894,930.979042161218,9064.87435950395,1000.,0.0,1565.13825133486,1493.17159885405,21.3500113126044,1.19224866942277,12.0124940613918,1.19224866942277,24.5064110611787,1.19224866942277,7.25679799527301,11.8328195761567,0.718039429682335,3.36409569627501,13.0075064703183,0.327222836279321,24.5064110611787,0.327222836279321 
 06/22  10:41:00,40.,12.,27.7535084579714,0.0,0.0,24.5081148967374,22.2224494572725,22.1415143212134,22.2224502317583,21.7449477016733,22.2224501971246,5.17728651578352,0.466303946653762,0.3,0.482113596863063,0.3,0.505130453251999,931.068155454078,9067.35156043524,1000.,0.0,1565.13828354923,1493.17305711578,21.3516587807173,1.1926373787161,12.0126711201115,1.1926373787161,24.5072657855432,1.1926373787161,7.25679760112848,11.8326451733372,0.718366931414628,3.36409569627501,13.0075062793703,0.327222836279321,24.5072657855432,0.327222836279321 
 06/22  10:42:00,40.,12.,27.7535084579714,0.0,0.0,24.5089580378768,22.2224494236573,22.1434540384156,22.2224501956649,21.7467212903365,22.2224501520592,5.17814821164878,0.466502213322584,0.3,0.482338003386959,0.3,0.505337825367187,931.156375602708,9069.79835548099,1000.,0.0,1565.1383153634,1493.17449699831,21.3532908075645,1.19302200725616,12.0128474944987,1.19302200725616,24.5081148967374,1.19302200725616,7.25679720716033,11.8324735265669,0.718690613625405,3.36409569627501,13.0075058557003,0.327222836279321,24.5081148967374,0.327222836279321 
 06/22  10:43:00,40.,12.,27.7535084579714,0.0,0.0,24.5097956505976,22.2224493898899,22.1453737113142,22.2224501593647,21.7484769937555,22.2224501060282,5.17900472353845,0.466698613755522,0.3,0.482560370986181,0.3,0.505542540644121,931.243710327342,9072.21519616585,1000.,0.0,1565.13834678476,1493.17591877502,21.3549073980338,1.19340259440983,12.0130214320037,1.19340259440983,24.5089580378768,1.19340259440983,7.25679681336691,11.8323031736077,0.719010974134463,3.36409569627501,13.007505714441,0.327222836279321,24.5089580378768,0.327222836279321 
 06/22  10:44:00,40.,12.,27.7535084579714,0.0,0.0,24.5106273786299,22.2224493557396,22.1472736539569,22.2224501226395,21.7502150891358,22.2224500589506,5.17985596567562,0.466893195342384,0.3,0.482780749826773,0.3,0.505744677971515,931.330183415312,9074.60265872531,1000.,0.0,1565.13837782058,1493.17732269285,21.3565090088955,1.19377924938347,12.0131938259356,1.19377924938347,24.5097956505976,1.19377924938347,7.25679641974668,11.8321348003124,0.71932788990152,3.36409569627501,13.0075052417166,0.327222836279321,24.5097956505976,0.327222836279321 
 06/22  10:45:00,40.,12.,27.7535084579714,0.0,0.0,24.5114536592298,22.2224493213352,22.1491541633799,22.2224500856192,21.7519358370979,22.2224500109379,5.18070208387951,0.467085961637038,0.3,0.482999144569424,0.3,0.505944236579292,931.415794614211,9076.96124603066,1000.,0.0,1565.13840847794,1493.17870919804,21.3580955931653,1.1941519764893,12.0133640176474,1.1941519764893,24.5106273786299,1.1941519764893,7.25679602629821,11.8319678921751,0.719641548064569,3.36409569627501,13.0075051007702,0.327222836279321,24.5106273786299,0.327222836279321 
 06/22  10:46:00,40.,12.,27.7535084579714,0.0,0.0,24.5122741426002,22.2224492867379,22.151015538286,22.2224500483693,21.753639500635,22.2224499620985,5.18154299393692,0.467276965945745,0.3,0.4832156114774,0.3,0.506141300988745,931.500570270502,9079.29139915018,1000.,0.0,1565.13843876377,1493.18007862946,21.3596676249277,1.19452089570488,12.0135318930384,1.19452089570488,24.5114536592298,1.19452089570488,7.25679563302014,11.8318020222782,0.719952177146135,3.36409569627501,13.0075046529382,0.327222836279321,24.5114536592298,0.327222836279321 
 06/22  10:47:00,40.,12.,27.7535084579714,0.0,0.0,24.5130892583298,22.2224492520457,22.1528580675468,22.2224500109889,21.7553263340339,22.2224499125236,5.18237884184439,0.467466219037714,0.3,0.483430162657886,0.3,0.50633587800446,931.584513323537,9081.59377072319,1000.,0.0,1565.13846868492,1493.18143101073,21.3612250755562,1.19488602494766,12.0136990822714,1.19488602494766,24.5122741426002,1.19488602494766,7.25679523991122,11.8316386878224,0.720259317875392,3.36409569627501,13.0075044877179,0.327222836279321,24.5122741426002,0.327222836279321 
 06/22  10:48:00,40.,12.,27.7535084579714,0.0,0.0,24.5138986571827,22.2224492172867,22.1546820480236,22.2224499735112,21.7569966008685,22.2224498622996,5.18320954435748,0.467653775978544,0.3,0.483642856172279,0.3,0.506528053330633,931.667650871104,9083.8688137876,1000.,0.0,1565.13849824812,1493.18276703763,21.3627685188005,1.1952474870666,12.0138638214403,1.1952474870666,24.5130892583298,1.1952474870666,7.25679484697026,11.8314766412608,0.720563474472932,3.36409569627501,13.0075043224439,0.327222836279321,24.5130892583298,0.327222836279321 
 06/22  10:49:00,40.,12.,27.7535084579714,0.0,0.0,24.5147027698124,22.2224491825057,22.1564877454716,22.2224499359819,21.7586505323862,22.2224498114619,5.18403524673794,0.467839614169926,0.3,0.483853669603652,0.3,0.506717797428502,931.749971230389,9086.11699748665,1000.,0.0,1565.13852745998,1493.18408685354,21.3642975168066,1.19560523614876,12.0140260184264,1.19560523614876,24.5138986571827,1.19560523614876,7.25679445419615,11.8313151212091,0.720864818622181,3.36409569627501,13.0075038752752,0.327222836279321,24.5138986571827,0.327222836279321 
 06/22  10:50:00,40.,12.,27.7535084579714,0.0,0.0,24.5155012568403,22.2224491475753,22.1582754336674,22.2224498982834,21.7602883691856,22.2224497600029,5.18485586746446,0.468023803921897,0.3,0.484062676749979,0.3,0.506905211752095,931.831508150005,9088.33879722866,1000.,0.0,1565.13855632707,1493.18539049039,21.3658129516861,1.19595942362348,12.0141864785824,1.19595942362348,24.5147027698124,1.19595942362348,7.25679406158786,11.8311547967492,0.721163265896998,3.36409569627501,13.0075037103031,0.327222836279321,24.5147027698124,0.327222836279321 
 06/22  10:51:00,40.,12.,27.7535084579714,0.0,0.0,24.5162945375982,22.2224491125828,22.1600453764336,22.2224498605032,21.7619103429095,22.2224497079965,5.18567154928788,0.46820634406883,0.3,0.484269877341236,0.3,0.507090289800837,931.912259384874,9090.5348483102,1000.,0.0,1565.13858485583,1493.18667850762,21.3673144286218,1.19631004436024,12.0143469705226,1.19631004436024,24.5155012568403,1.19631004436024,7.25679366914442,11.8309981311814,0.72145807958761,3.36409569627501,13.0075032880164,0.327222836279321,24.5155012568403,0.327222836279321 
 06/22  10:52:00,40.,12.,27.7535084579714,0.0,0.0,24.5170822743278,22.2224490778185,22.1617978438089,22.2224498229284,21.7635166924591,22.2224496556904,5.18648221098795,0.468387285080337,0.3,0.484475324637723,0.3,0.50727311099396,931.992249965848,9092.70554252698,1000.,0.0,1565.13861305252,1493.18795134908,21.368802698501,1.19665721155021,12.0145046981741,1.19665721155021,24.5162945375982,1.19665721155021,7.25679327686491,11.8308416739982,0.721750429664629,3.36409569627501,13.0075030987604,0.327222836279321,24.5162945375982,0.327222836279321 
 06/22  10:53:00,40.,12.,27.7535084579714,0.0,0.0,24.5178648782792,22.2224490429218,22.1635330958956,22.2224497852108,21.7651076476837,22.2224496028684,5.18728799671704,0.468566633528314,0.3,0.484679026348448,0.3,0.507453676966769,932.071481063087,9094.85125164876,1000.,0.0,1565.13864092325,1493.18920916498,21.3702775040027,1.19700093465764,12.0146596842555,1.19700093465764,24.5170822743278,1.19700093465764,7.25679288474848,11.8306857042026,0.722040172201607,3.36409569627501,13.0075029590225,0.327222836279321,24.5170822743278,0.327222836279321 
 06/22  10:54:00,40.,12.,27.7535084579714,0.0,0.0,24.5186420218838,22.2224490082388,22.1652513836103,22.2224497476905,21.7666834286025,22.2224495498013,5.18808882589945,0.468744415612016,0.3,0.48488101060542,0.3,0.507632040275715,932.149967008883,9096.97249371427,1000.,0.0,1565.13866847405,1493.19045207693,21.3717392792043,1.19734128015528,12.0148137417115,1.19734128015528,24.5178648782792,1.19734128015528,7.25679249279433,11.8305313610448,0.722327055765227,3.36409569627501,13.0075026792452,0.327222836279321,24.5178648782792,0.327222836279321 
 06/22  10:55:00,40.,12.,27.7535084579714,0.0,0.0,24.5194141111432,22.2224489735532,22.1669529563981,22.2224497101606,21.76824425553,22.2224494963766,5.18888484227159,0.46892066012995,0.3,0.485081308083784,0.3,0.507808226414615,932.227718769561,9099.06961439341,1000.,0.0,1565.1386957109,1493.1916801274,21.3731879587853,1.19767829977813,12.0149665459403,1.19767829977813,24.5186420218838,1.19767829977813,7.25679210100172,11.83037915704,0.722610936134201,3.36409569627501,13.0075023483657,0.327222836279321,24.5186420218838,0.327222836279321 
 06/22  10:56:00,40.,12.,27.7535084579714,0.0,0.0,24.520180824264,22.22244893903,22.1686380519788,22.2224496727835,21.7697903361225,22.222449442736,5.18967596555474,0.469095378409686,0.3,0.485279931512736,0.3,0.507982271383339,932.304744118461,9101.14327576763,1000.,0.0,1565.1387226396,1493.19289390438,21.3746239388289,1.19801203130583,12.0151177356468,1.19801203130583,24.5194141111432,1.19801203130583,7.25679170936993,11.8302282215723,0.722892187652186,3.36409569627501,13.0075019268154,0.327222836279321,24.5194141111432,0.327222836279321 
 06/22  10:57:00,40.,12.,27.7535084579714,0.0,0.0,24.5209425588647,22.2224489046324,22.1703069154744,22.2224496355276,21.7713218880943,22.2224493888904,5.19046233827998,0.469268613253963,0.3,0.485476926026483,0.3,0.508154215587342,932.381060205676,9103.19374588885,1000.,0.0,1565.13874926583,1493.19409390997,21.3760472597518,1.19834255302105,12.015266588172,1.19834255302105,24.520180824264,1.19834255302105,7.25679131789832,11.8300777813221,0.723171015620772,3.36409569627501,13.0075016226878,0.327222836279321,24.520180824264,0.327222836279321 
 06/22  10:58:00,40.,12.,27.7535084579714,0.0,0.0,24.5216989991478,22.2224488704787,22.1719597724333,22.2224495985086,21.772839107765,22.2224493349374,5.19124388094287,0.469440357487185,0.3,0.485672285192914,0.3,0.508324074576698,932.456666636462,9105.22157267551,1000.,0.0,1565.13877559513,1493.19528004313,21.3774582723857,1.19866986710363,12.0154143087434,1.19866986710363,24.5209425588647,1.19866986710363,7.25679092658626,11.8299291580037,0.723447063034335,3.36409569627501,13.0075015992845,0.327222836279321,24.5209425588647,0.327222836279321 
 06/22  10:59:00,40.,12.,27.7535084579714,0.0,0.0,24.522450536052,22.2224488363384,22.1735968610064,22.222449561507,21.774342207212,22.2224492807694,5.19202073548388,0.469610668039352,0.3,0.48586606873648,0.3,0.508491903821758,932.531586808351,9107.22711600216,1000.,0.0,1565.13880163294,1493.19645276338,21.378856880279,1.19899407863417,12.0155611037447,1.19899407863417,24.5216989991478,1.19899407863417,7.25679053543317,11.8297819554247,0.723720485118592,3.36409569627501,13.0075012954459,0.327222836279321,24.5216989991478,0.327222836279321 
 06/22  11:00:00,40.,12.,27.7535084579714,0.0,0.0,24.5231968594785,22.2224488024674,22.1752183955423,22.2224495247716,21.7758313724011,22.2224492265645,5.19279282237123,0.469779524305377,0.3,0.486058256306651,0.3,0.508657703894275,932.605814376088,9109.21075841938,1000.,0.0,1565.13882738451,1493.19761240195,21.3802433609142,1.19931516385864,12.0157063508853,1.19931516385864,24.522450536052,1.19931516385864,7.25679014443852,11.8296366391546,0.723991239362815,3.36409569627501,13.0075008744737,0.327222836279321,24.522450536052,0.327222836279321 
 06/22  11:01:00,40.,12.,27.7535003878934,0.0,0.0,24.5239478347121,22.2224487181299,22.1768012351255,22.222449428469,21.7772835058447,22.2224491663695,5.19356028331085,0.469904682452541,0.3,0.486194709166866,0.3,0.508822910684036,932.666486424666,9111.17219643758,1000.,0.0,1565.13885284702,1493.1987587529,21.381471937548,1.19957751675861,12.0158489606075,1.19957751675861,24.5231968594785,1.19957751675861,7.25678975360178,11.8295410395022,0.724206528518899,3.36409569627501,13.0075005444611,0.327222836279321,24.5231968594785,0.327222836279321 
 06/22  11:02:00,40.,12.,27.7535084579714,0.0,0.0,24.5247065768022,22.2224486229441,22.1783242661196,22.2224493171527,21.7786775454597,22.222449108186,5.19423765090802,0.470011515074536,0.3,0.486307630306722,0.3,0.508985372922779,932.721079543486,9113.10991612638,1000.,0.0,1565.13887799504,1493.19989204565,21.3826347040193,1.19981351036992,12.0159655561835,1.19981351036992,24.5239478347121,1.19981351036992,7.25678936292249,11.8294409647998,0.724405546255073,3.36409569627501,13.0075002658406,0.327222836279321,24.5239478347121,0.327222836279321 
 06/22  11:03:00,40.,12.,27.7535084579714,0.0,0.0,24.5254702442332,22.2224485278943,22.1797804736834,22.2224492048435,21.7800066037075,22.2224490515019,5.1948721186597,0.470111183836527,0.3,0.486411428002609,0.3,0.50914557456473,932.773133444469,9115.0203827837,1000.,0.0,1565.13890277813,1493.20101194207,21.3837741382892,1.20003846288986,12.0160705548449,1.20003846288986,24.5247065768022,1.20003846288986,7.25678897240019,11.8293379493086,0.724598564677953,3.36409569627501,13.0075002183657,0.327222836279321,24.5247065768022,0.327222836279321 
 06/22  11:04:00,40.,12.,27.7535084579714,0.0,0.0,24.5261583240938,22.2224484148519,22.1811563239276,22.2224490746041,21.7812585678845,22.2224489658082,5.1954833633541,0.470193242800696,0.3,0.486496066002992,0.3,0.509274944294209,932.815508923828,9116.89864671251,1000.,0.0,1565.13892713007,1493.20211718599,21.3848074073319,1.20022154324997,12.0161712294597,1.20022154324997,24.5254702442332,1.20022154324997,7.25678858203445,11.8292677795252,0.724753555852229,3.36409569627501,13.0074999400295,0.327222836279321,24.5254702442332,0.327222836279321 
 06/22  11:05:00,40.,12.,27.7535084579714,0.0,0.0,24.5267920846814,22.2224483182294,22.182460400631,22.2224489611219,21.7824420435838,22.2224488985053,5.1959947879234,0.470278955867184,0.3,0.486584213249984,0.3,0.509417939232125,932.860942956045,9118.7400480387,1000.,0.0,1565.13895098221,1493.20320658209,21.385820032255,1.20041779147149,12.0162531442293,1.20041779147149,24.5261583240938,1.20041779147149,7.25678819182489,11.8291670814305,0.724923530987701,3.36409569627501,13.0074994949816,0.327222836279321,24.5261583240938,0.327222836279321 
 06/22  11:06:00,40.,12.,27.7535084579714,0.0,0.0,24.527418552985,22.222448226763,22.1837094178891,22.222448853456,21.7835732565998,22.2224488363156,5.19653807356619,0.470366330218131,0.3,0.486673846087367,0.3,0.509565418510232,932.907500045793,9120.54031412362,1000.,0.0,1565.1389742796,1493.20427837549,21.3868056513571,1.20061884084073,12.0163399034175,1.20061884084073,24.5267920846814,1.20061884084073,7.25678780177113,11.8290686494792,0.725093987030296,3.36409569627501,13.0074991904677,0.327222836279321,24.5267920846814,0.327222836279321 
 06/22  11:07:00,40.,12.,27.7535003878934,0.0,0.0,24.5280616343942,22.2224481395724,22.184917156655,22.2224487506914,21.7846655641899,22.2224487765606,5.19708464147931,0.470453493101183,0.3,0.486763049491636,0.3,0.509713654391913,932.954097381667,9122.29708704794,1000.,0.0,1565.13899699248,1493.20533074137,21.3877861975362,1.20082001355591,12.0164297558144,1.20082001355591,24.527418552985,1.20082001355591,7.25678741187282,11.828973748622,0.725263642275944,3.36409569627501,13.0074989125553,0.327222836279321,24.527418552985,0.327222836279321 
 06/22  11:08:00,40.,12.,27.7535084579714,0.0,0.0,24.5287234818301,22.2224480563714,22.1860920434305,22.2224486524981,21.7857271463951,22.2224487182849,5.19762648618278,0.470539676077532,0.3,0.486851041490673,0.3,0.509861230359278,933.000307934016,9124.01007038947,1000.,0.0,1565.13901911712,1493.20636270005,21.3887742683701,1.20101946660228,12.0165192749884,1.20101946660228,24.5280616343942,1.20101946660228,7.25678702212963,11.8288791064282,0.725433314518976,3.36409569627501,13.0074987501827,0.327222836279321,24.5280616343942,0.327222836279321 
 06/22  11:09:00,40.,12.,27.7535084579714,0.0,0.0,24.529397617028,22.2224479770014,22.1872387065312,22.2224485586844,21.7867625011749,22.2224486611633,5.19816138431011,0.470624603357872,0.3,0.4869375456161,0.3,0.510007641198981,933.045979137868,9125.67996490179,1000.,0.0,1565.13904066912,1493.20737354519,21.3897696102281,1.20121654299244,12.016607092047,1.20121654299244,24.5287234818301,1.20121654299244,7.25678663254125,11.8287847821732,0.725602736891919,3.36409569627501,13.0074983059045,0.327222836279321,24.5287234818301,0.327222836279321 
 06/22  11:10:00,40.,12.,27.7535084579714,0.0,0.0,24.5300777078678,22.2224479008994,22.188359885225,22.2224484686758,21.7877742887818,22.2224486047979,5.19868917952391,0.47070820011743,0.3,0.487022491728914,0.3,0.510152686947703,933.091060338715,9127.30849699862,1000.,0.0,1565.13906167467,1493.20836275949,21.3907671056253,1.20141102596247,12.0166955732245,1.20141102596247,24.529397617028,1.20141102596247,7.2567862431074,11.8286927924118,0.725770723987968,3.36409569627501,13.0074981438124,0.327222836279321,24.529397617028,0.327222836279321 
 06/22  11:11:00,40.,12.,27.7535084579714,0.0,0.0,24.5307597471208,22.2224478278903,22.189457508767,22.2224483822752,21.7887643724557,22.2224485490943,5.19920985502023,0.470790411014934,0.3,0.487105829010057,0.3,0.510296244784814,933.135517883836,9128.8976705875,1000.,0.0,1565.13908216379,1493.2093300692,21.391761631295,1.20160277225633,12.01678115448,1.20160277225633,24.5300777078678,1.20160277225633,7.25678585382779,11.8286000077828,0.725937883460258,3.36409569627501,13.0074977243962,0.327222836279321,24.5300777078678,0.327222836279321 
 06/22  11:12:00,40.,12.,27.7535084579714,0.0,0.0,24.531441629778,22.2224477574944,22.1905331180805,22.2224482989918,21.7897342281072,22.2224484937743,5.19972354416342,0.470871206572547,0.3,0.487187532878736,0.3,0.510438225676203,933.179330356269,9130.44943320409,1000.,0.0,1565.1391021661,1493.2102754863,21.3927501751728,1.2017916914835,12.0168669862282,1.2017916914835,24.5307597471208,1.2017916914835,7.25678546470216,11.8285097808602,0.726102844485729,3.36409569627501,13.0074975380017,0.327222836279321,24.5307597471208,0.327222836279321 
 06/22  11:13:00,40.,12.,27.7535084579714,0.0,0.0,24.5321220964454,22.222447689686,22.1915880256436,22.2224482187793,21.790685106444,22.2224484389049,5.20023028731671,0.470950626236334,0.3,0.487267649687994,0.3,0.510578640124501,933.222510589873,9131.96586825641,1000.,0.0,1565.13912170884,1493.21119970643,21.3937313104962,1.20197784094831,12.0169504315609,1.20197784094831,24.531441629778,1.20197784094831,7.25678507573029,11.8284196328548,0.726266374220164,3.36409569627501,13.0074974011167,0.327222836279321,24.531441629778,0.327222836279321 
