Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  11:14:00,40.,12.,27.7535084579714,0.0,0.0,24.5328003435315,22.2224476240895,22.1926233280643,22.2224481412492,21.7916180450154,22.222448384285,5.20073024385543,0.471028655600071,0.3,0.487346169768985,0.3,0.510717436288889,933.26504693076,9133.44857222606,1000.,0.0,1565.13914081629,1493.21210319122,21.3947038946662,1.20216117234405,12.017033733499,1.20216117234405,24.5321220964454,1.20216117234405,7.25678468691192,11.8283317902334,0.726427623778492,3.36409569627501,13.007496932749,0.327222836279321,24.5321220964454,0.327222836279321 
 06/22  11:15:00,40.,12.,27.7535084579714,0.0,0.0,24.5334757107002,22.2224475607283,22.1936399562667,22.222448066404,21.7925339210176,22.2224483300158,5.201223489592,0.471105342919071,0.3,0.487423147988232,0.3,0.510854648425625,933.306958222658,9134.89911187733,1000.,0.0,1565.13915950986,1493.21298636334,21.3956677465661,1.20234176877986,12.0171139509391,1.20234176877986,24.5328003435315,1.20234176877986,7.25678429824686,11.8282430785826,0.726587591804924,3.36409569627501,13.0074967961426,0.327222836279321,24.5328003435315,0.327222836279321 
 06/22  11:16:00,40.,12.,27.7535084579714,0.0,0.0,24.5341477729772,22.2224474995385,22.1946386710522,22.2224479941589,21.7934334437626,22.2224482760893,5.20365847283492,0.471180664042411,0.3,0.487498564054462,0.3,0.5109902237608,933.348229901467,9136.31898997452,1000.,0.0,1565.13917780856,1493.21385030106,21.3966220559532,1.20251956935588,12.0171944722871,1.20251956935588,24.5334757107002,1.20251956935588,7.25678390973489,11.8281571780169,0.726745027957092,3.36409569627501,13.0074963526347,0.327222836279321,24.5334757107002,0.327222836279321 
 06/22  11:17:00,40.,12.,27.7535084579714,0.0,0.0,24.534816163824,22.222447440294,22.1956201379258,22.2224479242762,21.7943172332815,22.2224482224547,5.20413999862104,0.471254691293493,0.3,0.487572497229823,0.3,0.511124229991619,933.388892561166,9137.70940683499,1000.,0.0,1565.13919572943,1493.21469519999,21.3975670274888,1.20269470767786,12.0172736703312,1.20269470767786,24.5341477729772,1.20269470767786,7.25678352137582,11.8280723572377,0.726900598115491,3.36409569627501,13.0074961917238,0.327222836279321,24.5341477729772,0.327222836279321 
 06/22  11:18:00,40.,12.,27.7535084579714,0.0,0.0,24.5354806915762,22.2224473829794,22.1965849244888,22.2224478567206,21.7951858149613,22.2224481691421,5.2046152045813,0.471327413186378,0.3,0.487644939854947,0.3,0.511256633338929,933.428938012341,9139.07160021777,1000.,0.0,1565.13921328784,1493.21552170961,21.3985022340524,1.20286715021847,12.0173516505944,1.20286715021847,24.534816163824,1.20286715021847,7.25678313316947,11.8279885405292,0.727054185413935,3.36409569627501,13.0074960307454,0.327222836279321,24.534816163824,0.327222836279321 
 06/22  11:19:00,40.,12.,27.7535084579714,0.0,0.0,24.5361411788857,22.2224473273817,22.1975335116368,22.2224477912659,21.7960396288373,22.2224481160701,5.20508413941577,0.471398841679077,0.3,0.487715908305092,0.3,0.51138744087277,933.468370789141,9140.40662876202,1000.,0.0,1565.13923049784,1493.21633067843,21.3994275637185,1.20303691822561,12.0174274131816,1.20303691822561,24.5354806915762,1.20303691822561,7.25678274511566,11.8279049894777,0.727206056681311,3.36409569627501,13.0074957545068,0.327222836279321,24.5354806915762,0.327222836279321 
 06/22  11:20:00,40.,12.,27.7535084579714,0.0,0.0,24.5367975503937,22.2224472735399,22.1984663579104,22.2224477279349,21.7968790995767,22.2224480633501,5.20554695223169,0.471469053059367,0.3,0.487785485309331,0.3,0.511516717370143,933.507222115788,9141.71560945112,1000.,0.0,1565.13924737243,1493.21712300114,21.4003432699793,1.20320414777452,12.0175024540874,1.20320414777452,24.5361411788857,1.20320414777452,7.25678235721425,11.8278227542971,0.727355983735304,3.36409569627501,13.0074954519456,0.327222836279321,24.5361411788857,0.327222836279321 
 06/22  11:21:00,40.,12.,27.7535084579714,0.0,0.0,24.5374497134928,22.2224472213475,22.1993838461393,22.2224476666036,21.797704575169,22.2224480109315,5.2060036731372,0.471537998793274,0.3,0.487853624297272,0.3,0.511644408080794,933.545470243988,9142.99914978449,1000.,0.0,1565.13926392372,1493.21789904028,21.4012490311386,1.20336874686141,12.0175767098771,1.20336874686141,24.5367975503937,1.20336874686141,7.25678196946506,11.8277422286824,0.727503704329209,3.36409569627501,13.0074950091299,0.327222836279321,24.5367975503937,0.327222836279321 
 06/22  11:22:00,40.,12.,27.7535084579714,0.0,0.0,24.5380976605873,22.2224471706801,22.2002863396139,22.2224476071373,21.7985163886426,22.2224479588134,5.20645444333544,0.471605752679996,0.3,0.48792040505628,0.3,0.511770577615494,933.583145661892,9144.25854860899,1000.,0.0,1565.13928016305,1493.21865930545,21.4021452445259,1.20353084826227,12.0176486059331,1.20353084826227,24.5374497134928,1.20353084826227,7.25678158186795,11.8276612986705,0.727649995164704,3.36409569627501,13.0074948489103,0.327222836279321,24.5374497134928,0.327222836279321 
 06/22  11:23:00,40.,12.,27.7535084579714,0.0,0.0,24.5387412524611,22.2224471193499,22.2011743403874,22.2224475474048,21.7993150311122,22.2224479057606,5.20689928213378,0.471672560856562,0.3,0.487986085529651,0.3,0.511895493164997,933.620357782966,9145.4943921013,1000.,0.0,1565.13929610107,1493.21940428993,21.4030330607209,1.20369092410247,12.0177209973047,1.20369092410247,24.5380976605873,1.20369092410247,7.2567811944228,11.8275829633864,0.727794258413778,3.36409569627501,13.0074946886225,0.327222836279321,24.5380976605873,0.327222836279321 
 06/22  11:24:00,40.,12.,27.7535084579714,0.0,0.0,24.5393804921611,22.2224470692785,22.2020482476561,22.2224474892475,21.8001008838661,22.2224478529348,5.20733832102202,0.471738217325717,0.3,0.488050455775243,0.3,0.512018918964227,933.657013377539,9146.70748559697,1000.,0.0,1565.13931174791,1493.22013477997,21.4039112311355,1.20384857465938,12.0177923969149,1.20384857465938,24.5387412524611,1.20384857465938,7.25678080712945,11.8275057649783,0.72793664000655,3.36409569627501,13.0074941308218,0.327222836279321,24.5387412524611,0.327222836279321 
 06/22  11:25:00,40.,12.,27.7535084579714,0.0,0.0,24.5400153652499,22.2224470205815,22.2029083555117,22.22244743276,21.8008742150349,22.2224478004328,5.20777161251027,0.47180274549783,0.3,0.48811354300421,0.3,0.512140882111036,933.693123170782,9147.89877335859,1000.,0.0,1565.13932711324,1493.22085121615,21.4047801338775,1.20400384747048,12.0178612046615,1.20400384747048,24.5393804921611,1.20400384747048,7.2567804199878,11.8274279409312,0.728077647095299,3.36409569627501,13.0074940864139,0.327222836279321,24.5393804921611,0.327222836279321 
 06/22  11:26:00,40.,12.,27.7535084579714,0.0,0.0,24.5406459536023,22.222446973562,22.2037548823775,22.2224473782202,21.8016352129133,22.2224477484664,5.20819930558684,0.471866127000583,0.3,0.488175331096433,0.3,0.512261351650147,933.728677378893,9149.06869052899,1000.,0.0,1565.13934220622,1493.2215539397,21.4056394137349,1.20415670185211,12.0179303739876,1.20415670185211,24.5400153652499,1.20415670185211,7.25678003299772,11.8273526252428,0.728216369760549,3.36409569627501,13.007493669075,0.327222836279321,24.5400153652499,0.327222836279321 
 06/22  11:27:00,40.,12.,27.7535084579714,0.0,0.0,24.5412722677701,22.2224469279508,22.2045880157681,22.2224473253534,21.802384034632,22.2224476969067,5.20862141442929,0.471928378967516,0.3,0.488235840537963,0.3,0.512380349807625,933.763684217785,9150.21813294747,1000.,0.0,1565.13935703549,1493.22224357123,21.4064893628487,1.20430717449294,12.01799705391,1.20430717449294,24.5406459536023,1.20430717449294,7.2567796461591,11.8272769100161,0.728353692992441,3.36409569627501,13.0074933691508,0.327222836279321,24.5406459536023,0.327222836279321 
 06/22  11:28:00,40.,12.,27.7535084579714,0.0,0.0,24.5418943722698,22.2224468836063,22.205407951655,22.2224472740108,21.8031208499907,22.222447645715,5.20903805149072,0.471989535727329,0.3,0.488295109486225,0.3,0.512497904085577,933.798157498012,9151.34766301243,1000.,0.0,1565.1393716091,1493.22292053782,21.4073301170663,1.20445532607454,12.0180644489025,1.20445532607454,24.5412722677701,1.20445532607454,7.25677925947183,11.8272042946066,0.728488615365949,3.36409569627501,13.0074930676913,0.327222836279321,24.5412722677701,0.327222836279321 
 06/22  11:29:00,40.,12.,27.7535084579714,0.0,0.0,24.5425122604409,22.2224468406671,22.206214876694,22.2224472243142,21.8038458205707,22.222447595014,5.20944921031689,0.472049590065684,0.3,0.488353133028027,0.3,0.512614011671719,933.832094818814,9152.45782346047,1000.,0.0,1565.13938593455,1493.22358534951,21.4081617041699,1.20460114756341,12.0181290272845,1.20460114756341,24.5418943722698,1.20460114756341,7.25677887293581,11.8271305309726,0.728622337409247,3.36409569627501,13.0074927680417,0.327222836279321,24.5418943722698,0.327222836279321 
 06/22  11:30:00,40.,12.,27.7535084579714,0.0,0.0,24.543125987312,22.2224467989778,22.2070089869672,22.2224471761022,21.8045591207615,22.2224475447512,5.20985500036303,0.472108581678531,0.3,0.488409954663387,0.3,0.512728706998214,933.865512539685,9153.54924209653,1000.,0.0,1565.13940001884,1493.22423801202,21.4089843839458,1.20474471050004,12.0181945466472,1.20474471050004,24.5425122604409,1.20474471050004,7.25677848655094,11.8270597536291,0.728753731461372,3.36409569627501,13.0074927491086,0.327222836279321,24.5425122604409,0.327222836279321 
 06/22  11:31:00,40.,12.,27.7535084579714,0.0,0.0,24.5437355311273,22.2224467584388,22.2077904915416,22.2224471292676,21.8052609406122,22.2224474949127,5.2102554158753,0.472166539748304,0.3,0.488465606937536,0.3,0.512842027660403,933.898424577574,9154.6224377903,1000.,0.0,1565.13941386857,1493.22487915499,21.4097981659711,1.20488607586427,12.0182578180783,1.20488607586427,24.543125987312,1.20488607586427,7.25677810031713,11.8269889597789,0.728883727082102,3.36409569627501,13.0074923076677,0.327222836279321,24.543125987312,0.327222836279321 
 06/22  11:32:00,40.,12.,27.7535084579714,0.0,0.0,24.5443409488767,22.2224467191674,22.2085595815285,22.222447083913,21.8059514520346,22.2224474455898,5.21065056572874,0.47222345022778,0.3,0.488520077577324,0.3,0.512953950816417,933.930823552168,9155.67786762775,1000.,0.0,1565.13942748996,1493.22550921371,21.41060311841,1.20502521312199,12.0183203299201,1.20502521312199,24.5437355311273,1.20502521312199,7.2567777142343,11.8269192560245,0.729011940561552,3.36409569627501,13.0074920332173,0.327222836279321,24.5437355311273,0.327222836279321 
 06/22  11:33:00,40.,12.,27.7535084579714,0.0,0.0,24.5449422294617,22.2224466809039,22.2093164417543,22.2224470397762,21.8066308209194,22.2224473966586,5.21104044852209,0.472279342703455,0.3,0.488573399367298,0.3,0.513064515087421,933.962723643341,9156.71598380873,1000.,0.0,1565.13944088901,1493.22612839569,21.4113993934479,1.20516218430866,12.0183812950712,1.20516218430866,24.5443409488767,1.20516218430866,7.25677732830235,11.8268499298497,0.729138658013111,3.36409569627501,13.0074917324431,0.327222836279321,24.5443409488767,0.327222836279321 
 06/22  11:34:00,40.,12.,27.7535084579714,0.0,0.0,24.5455394309592,22.2224466437079,22.2100612518227,22.2224469969057,21.8072992088947,22.2224473481846,5.2114251720023,0.472334226356191,0.3,0.488625583903037,0.3,0.513173723615097,933.994127914247,9157.73724221023,1000.,0.0,1565.13945407147,1493.22673706926,21.4121870305918,1.20529700367954,12.0184413438889,1.20529700367954,24.5449422294617,1.20529700367954,7.25677694252121,11.8267814112063,0.729263697862117,3.36409569627501,13.0074914334783,0.327222836279321,24.5449422294617,0.327222836279321 
 06/22  11:35:00,40.,12.,27.7535084579714,0.0,0.0,24.5461325376061,22.2224466075686,22.2107941977482,22.2224469552822,21.8079567853868,22.2224473002036,5.21180473168413,0.472388132485211,0.3,0.488676665589792,0.3,0.513281617519695,934.025051406915,9158.74211848312,1000.,0.0,1565.13946704288,1493.22733551831,21.4129662893843,1.20542973687611,12.0185008374378,1.20542973687611,24.5455394309592,1.20542973687611,7.25677655689079,11.8267144302257,0.72938695360512,3.36409569627501,13.007491299625,0.327222836279321,24.5455394309592,0.327222836279321 
 06/22  11:36:00,40.,12.,27.7535084579714,0.0,0.0,24.5467216105463,22.2224465722775,22.2115154451734,22.2224469146927,21.8086036985724,22.2224472525864,5.21217923416115,0.472441042948511,0.3,0.488726627615636,0.3,0.513388170925631,934.05548511799,9159.73103288987,1000.,0.0,1565.13947980848,1493.2279241225,21.4137369651981,1.20556034629532,12.018560219989,1.20556034629532,24.5461325376061,1.20556034629532,7.25677617141103,11.8266493513936,0.729508233671079,3.36409569627501,13.0074909744729,0.327222836279321,24.5461325376061,0.327222836279321 
 06/22  11:37:00,40.,12.,27.7535084579714,0.0,0.0,24.5473066350236,22.2224465380356,22.2122251711178,22.2224468753258,21.8092401097798,22.2224472055158,5.21254867533374,0.472493008114917,0.3,0.488775523969692,0.3,0.513493445974591,934.085452626464,9160.70438372757,1000.,0.0,1565.13949237318,1493.22850285949,21.4144994370333,1.2056889341391,12.0186173110186,1.2056889341391,24.5467216105463,1.2056889341391,7.25677578608184,11.8265832875584,0.729628468740502,3.36409569627501,13.0074907007063,0.327222836279321,24.5467216105463,0.327222836279321 
 06/22  11:38:00,40.,12.,27.7535084579714,0.0,0.0,24.5478876632075,22.2224465046713,22.212923551709,22.2224468370062,21.8098661804685,22.2224471588947,5.21291315986399,0.472544030006928,0.3,0.488823358573752,0.3,0.513597439305802,934.114953999802,9161.66243707849,1000.,0.0,1565.13950474169,1493.22907206045,21.4152536709295,1.20581550166648,12.0186734498716,1.20581550166648,24.5473066350236,1.20581550166648,7.25677540090317,11.8265182668858,0.729747088046716,3.36409569627501,13.0074903758274,0.327222836279321,24.5473066350236,0.327222836279321 
 06/22  11:39:00,40.,12.,27.7535084579714,0.0,0.0,24.5484646833938,22.2224464720893,22.2136107545974,22.222446799633,21.8104820631066,22.2224471126875,5.21327268278282,0.472594118288973,0.3,0.488870143189491,0.3,0.513700169224784,934.143994750834,9162.60561994539,1000.,0.0,1565.13951691854,1493.22963206451,21.41599979923,1.2059400734772,12.0187305755976,1.2059400734772,24.5478876632075,1.2059400734772,7.25677501587494,11.8264564528264,0.729863447956243,3.36409569627501,13.0074901023339,0.327222836279321,24.5478876632075,0.327222836279321 
 06/22  11:40:00,40.,12.,27.7535084579714,0.0,0.0,24.5490377499317,22.2224464403531,22.2142869462487,22.2224467632613,21.8110879098864,22.2224470669585,5.21362734927441,0.472643292830528,0.3,0.488915900075666,0.3,0.513801652005833,934.172582930605,9163.53422744509,1000.,0.0,1565.13952890804,1493.23018325781,21.4167379246321,1.20606268502632,12.0187848476401,1.20606268502632,24.5484646833938,1.20606268502632,7.2567746309971,11.8263930216591,0.729978982641875,3.36409569627501,13.0074899443752,0.327222836279321,24.5484646833938,0.327222836279321 
 06/22  11:41:00,40.,12.,27.7535084579714,0.0,0.0,24.5496068504836,22.2224464093838,22.2149522899192,22.2224467278066,21.8116838697784,22.22244702168,5.21397715415936,0.472691566156019,0.3,0.488960643848233,0.3,0.513901909446333,934.200725386603,9164.44866389783,1000.,0.0,1565.13954071432,1493.23072556295,21.417468096626,1.20618336657219,12.0188386975131,1.20618336657219,24.5490377499317,1.20618336657219,7.25677424626957,11.8263312470794,0.730092748678756,3.36409569627501,13.0074896446937,0.327222836279321,24.5490377499317,0.327222836279321 
 06/22  11:42:00,40.,12.,27.7535084579714,0.0,0.0,24.5501720436845,22.222446379142,22.2156069360923,22.2224466932234,21.8122700786056,22.2224469768352,5.21432220131472,0.472738936707255,0.3,0.489004374492964,0.3,0.514000934846825,934.228420667282,9165.34923335428,1000.,0.0,1565.13955234137,1493.23125945858,21.4181903337662,1.20630211276092,12.0188924264216,1.20630211276092,24.5496068504836,1.20630211276092,7.2567738616923,11.8262707828021,0.730204813848142,3.36409569627501,13.0074893468212,0.327222836279321,24.5496068504836,0.327222836279321 
 06/22  11:43:00,40.,12.,27.7535084579714,0.0,0.0,24.5507333192429,22.2224463496968,22.2162510359977,22.2224466595729,21.8128466733405,22.2224469324988,5.21466248517437,0.472785430540502,0.3,0.48904712051924,0.3,0.514098764815505,934.255681666694,9166.23617776927,1000.,0.0,1565.13956379301,1493.23178507959,21.4189048247847,1.20641897972271,12.0189440369356,1.20641897972271,24.5501720436845,1.20641897972271,7.25677347726524,11.8262098979322,0.730315786064231,3.36409569627501,13.0074890474123,0.327222836279321,24.5501720436845,0.327222836279321 
 06/22  11:44:00,40.,12.,27.7535084579714,0.0,0.0,24.5512907277083,22.2224463208427,22.2168847471691,22.2224466266494,21.8134137988543,22.2224468885551,5.21499810699177,0.472831066737784,0.3,0.489088903169673,0.3,0.514195415416688,934.282516186746,9167.10982592405,1000.,0.0,1565.13957507292,1493.23230252866,21.419611654127,1.20653400171667,12.0189950705469,1.20653400171667,24.5507333192429,1.20653400171667,7.25677309298832,11.8261501233068,0.730425190238285,3.36409569627501,13.0074887498123,0.327222836279321,24.5507333192429,0.327222836279321 
 06/22  11:45:00,40.,12.,27.7535084579714,0.0,0.0,24.5518442574782,22.2224462927713,22.2175082196296,22.2224465946325,21.813971591921,22.222446845143,5.21532905941258,0.472875845704817,0.3,0.489129724330129,0.3,0.514290895531348,934.308925711624,9167.97040849521,1000.,0.0,1565.1395861847,1493.23281203541,21.4203109230796,1.20664718589546,12.019045660455,1.20664718589546,24.5512907277083,1.20664718589546,7.25677270886149,11.8260917310673,0.730532966573859,3.36409569627501,13.0074886173232,0.327222836279321,24.5512907277083,0.327222836279321 
 06/22  11:46:00,40.,12.,27.7535084579714,0.0,0.0,24.5523939607008,22.222446265264,22.2181216032897,22.2224465633046,21.8145201900469,22.2224468021368,5.21565544457965,0.472919789089774,0.3,0.489169607806693,0.3,0.514385224173735,934.334919212688,9168.81838822043,1000.,0.0,1565.13959713175,1493.23331373568,21.4210025906933,1.2067585714766,12.0190955983384,1.2067585714766,24.5518442574782,1.2067585714766,7.2567723248847,11.8260341171111,0.730639274330485,3.36409569627501,13.0074881533481,0.327222836279321,24.5518442574782,0.327222836279321 
 06/22  11:47:00,40.,12.,27.7535084579714,0.0,0.0,24.5529398290426,22.2224462383231,22.2187250368283,22.2224465326616,21.8150597185141,22.2224467595489,5.21597725533915,0.472962894375771,0.3,0.489208552380306,0.3,0.514478407142537,934.360496884567,9169.65360958502,1000.,0.0,1565.1396079173,1493.23380773089,21.4216868820271,1.20686816004206,12.0191450324783,1.20686816004206,24.5523939607008,1.20686816004206,7.2567719410579,11.8259774232773,0.730744097396468,3.36409569627501,13.0074880211312,0.327222836279321,24.5523939607008,0.327222836279321 
 06/22  11:48:00,40.,12.,27.7535084579714,0.0,0.0,24.5534819157168,22.2224462121236,22.2193186609586,22.222446502869,21.8155903057135,22.2224467175099,5.21629459205874,0.473005185248253,0.3,0.489246583881619,0.3,0.514570465816864,934.385668631726,9170.47672720281,1000.,0.0,1565.13961854441,1493.23429442331,21.4223637366366,1.20697599475482,12.0191924736139,1.20697599475482,24.5529398290426,1.20697599475482,7.25677155738103,11.8259208353752,0.730847748378435,3.36409569627501,13.0074876067983,0.327222836279321,24.5529398290426,0.327222836279321 
 06/22  11:49:00,40.,12.,27.7535084579714,0.0,0.0,24.5540202111778,22.2224461863957,22.2199026097625,22.2224464736587,21.816112072891,22.2224466758539,5.21660744714599,0.473046663617242,0.3,0.489283705597451,0.3,0.514661410899285,934.410436638441,9171.2876875915,1000.,0.0,1565.13962901603,1493.23477371585,21.4230333610738,1.20708208567679,12.01924068465,1.20708208567679,24.5534819157168,1.20708208567679,7.25677117385405,11.8258663666279,0.730949574396242,3.36409569627501,13.0074874254833,0.327222836279321,24.5534819157168,0.327222836279321 
 06/22  11:50:00,40.,12.,27.7535084579714,0.0,0.0,24.5545547657567,22.2224461613257,22.2204770230289,22.222446445208,21.8166251484181,22.2224466347202,5.21691591841084,0.473087353607045,0.3,0.489319943734252,0.3,0.514751264338858,934.434811021862,9172.08696497894,1000.,0.0,1565.139639335,1493.23524600775,21.4236958142639,1.20718647682621,12.0192866465184,1.20718647682621,24.5540202111778,1.20718647682621,7.25677079047692,11.8258110968549,0.731050501001429,3.36409569627501,13.0074872936743,0.327222836279321,24.5540202111778,0.327222836279321 
 06/22  11:51:00,40.,12.,27.7535084579714,0.0,0.0,24.5550855649257,22.2224461365835,22.2210420411899,22.2224464171914,21.8171296614987,22.2224465939071,5.21721999749632,0.473127266348636,0.3,0.489355311046487,0.3,0.514840046894543,934.458798088682,9172.87445586398,1000.,0.0,1565.13964950409,1493.23571109847,21.4243511014735,1.20728919587123,12.0193334998192,1.20728919587123,24.5545547657567,1.20728919587123,7.25677040724958,11.8257579963093,0.73114962341731,3.36409569627501,13.0074868303793,0.327222836279321,24.5545547657567,0.327222836279321 
 06/22  11:52:00,40.,12.,27.7535084579714,0.0,0.0,24.5556126644069,22.2224461124093,22.221597790198,22.2224463898371,21.817625726072,22.2224465535681,5.21751978181952,0.47316639300117,0.3,0.489389799580069,0.3,0.514927744823134,934.482393266971,9173.65066203168,1000.,0.0,1565.13965952598,1493.23616926919,21.4249993456519,1.20739022387907,12.0193773837014,1.20739022387907,24.5550855649257,1.20739022387907,7.256770024172,11.8257038308617,0.731247948507847,3.36409569627501,13.0074866988421,0.327222836279321,24.5550855649257,0.327222836279321 
 06/22  11:53:00,40.,12.,27.7535084579714,0.0,0.0,24.5561360517832,22.2224460888591,22.2221444020178,22.2224463631959,21.8181134628751,22.2224465137635,5.21781526517414,0.473204767974916,0.3,0.489423446095536,0.3,0.515014404080277,934.505613238162,9174.41572138234,1000.,0.0,1565.13966940332,1493.23662097531,21.425640600937,1.20748963290009,12.0194223413147,1.20748963290009,24.5556126644069,1.20748963290009,7.25676964124412,11.8256517906805,0.731344495143649,3.36409569627501,13.0074862604007,0.327222836279321,24.5556126644069,0.327222836279321 
 06/22  11:54:00,40.,12.,27.7535084579714,0.0,0.0,24.5566557819431,22.2224460657103,22.2226819969062,22.2224463370464,21.8185929804483,22.222446474341,5.21810654317974,0.473242377921029,0.3,0.489456237920629,0.3,0.515100006237485,934.528451451239,9175.16970834991,1000.,0.0,1565.13967913863,1493.23706599267,21.4262749488137,1.20758739549476,12.0194661116083,1.20758739549476,24.5561360517832,1.20758739549476,7.25676925846591,11.8256003878515,0.731439776523814,3.36409569627501,13.007486104553,0.327222836279321,24.5561360517832,0.327222836279321 
 06/22  11:55:00,40.,12.,27.7535084579714,0.0,0.0,24.5571365358756,22.2224460429969,22.2227396423278,22.2224463114192,21.8190643950402,22.2224464353484,5.21839360693993,0.473279255276794,0.300428219413961,0.489488209707345,0.3,0.515184594958283,934.598761833062,9175.91504430613,1000.,0.0,1565.13968876364,1493.237504843,21.4274329362792,1.2078882952479,12.0195111062689,1.2078882952479,24.5566557819431,1.2078882952479,7.25676887583732,11.8253682189516,0.731729910087888,3.36409569627501,13.0074859486351,0.327222836279321,24.5566557819431,0.327222836279321 
 06/22  11:56:00,40.,12.,27.7535084579714,0.0,0.0,24.5576106167015,22.2224459936797,22.2227412840548,22.2224462602424,21.819531045478,22.2224463815756,5.21867655020054,0.473319631749142,0.300280536948216,0.489523738764421,0.3,0.515272766652624,934.606261945518,9176.65611751056,1000.,0.0,1565.1396983421,1493.23793831353,21.4278659394221,1.20792038598953,12.0196418819629,1.20792038598953,24.5571365358756,1.20792038598953,7.25676849335831,11.8254710011798,0.73173181211679,3.36409569627501,13.0074855108071,0.327222836279321,24.5571365358756,0.327222836279321 
 06/22  11:57:00,40.,12.,27.7535084579714,0.0,0.0,24.5580797605035,22.2224459799781,22.2227415652686,22.2224462434847,21.8199901587344,22.2224463478748,5.21890874069077,0.473353541735913,0.300370061037639,0.489552520469523,0.3,0.515353677484035,934.637336465284,9177.39608495256,1000.,0.0,1565.13970791884,1493.23836736126,21.428555397922,1.20805333086393,12.0196561541048,1.20805333086393,24.5576106167015,1.20805333086393,7.25676811102884,11.8253572648103,0.731868557100827,3.36409569627501,13.0074853551606,0.327222836279321,24.5576106167015,0.327222836279321 
 06/22  11:58:00,40.,12.,27.7535084579714,0.0,0.0,24.5585427578677,22.2224459544204,22.2227416901622,22.2224462153557,21.8204412988126,22.2224463074668,5.21913100994097,0.473388984585975,0.300424325000977,0.489582827220069,0.3,0.515436014749254,934.665115272594,9178.13565575816,1000.,0.0,1565.13971749824,1493.23879279633,21.4292045812334,1.20817215711943,12.0197149821192,1.20817215711943,24.5580797605035,1.20817215711943,7.25676772884886,11.8253044083807,0.73197699998632,3.36409569627501,13.0074849421858,0.327222836279321,24.5580797605035,0.327222836279321 
 06/22  11:59:00,40.,12.,27.7535084579714,0.0,0.0,24.5590000974677,22.2224459307778,22.2227417829941,22.2224461891669,21.8208845582307,22.2224462683761,5.21934886021344,0.473423381889311,0.30046961498979,0.489611994701217,0.3,0.515517009704255,934.691388477625,9178.87338545417,1000.,0.0,1565.13972706043,1493.2392152803,21.4298325961829,1.20828452678772,12.0197681531995,1.20828452678772,24.5585427578677,1.20828452678772,7.25676734681835,11.8252511534154,0.732080900983228,3.36409569627501,13.0074847622285,0.327222836279321,24.5585427578677,0.327222836279321 
 06/22  12:00:00,40.,12.,27.7535084579714,0.0,0.0,24.5594527760803,22.2224459082456,22.2227418653199,22.2224461641296,21.8213200526789,22.2224462300738,5.2195627125438,0.473456983123716,0.30051349125691,0.489640281372248,0.3,0.515596919923968,934.717110150159,9179.60785382996,1000.,0.0,1565.13973658102,1493.23963533582,21.4304502483459,1.20839452227583,12.0198165250812,1.20839452227583,24.5590000974677,1.20839452227583,7.25676696493726,11.8251956364061,0.732183668594381,3.36409569627501,13.0074843495249,0.327222836279321,24.5590000974677,0.327222836279321 
 06/22  12:01:00,40.,12.,27.7535521518208,0.0,0.0,24.5599015284483,22.2224459728813,22.2227420376103,22.2224462262395,21.8217487343964,22.2224462471574,5.21977270952037,0.473487926190703,0.300556910223313,0.489668766573327,0.3,0.515675710588438,934.742260819983,9180.3394644327,1000.,0.0,1565.13974604103,1493.24005667391,21.4310453518875,1.20850206131555,12.0198645491875,1.20850206131555,24.5594527760803,1.20850206131555,7.25676658320555,11.8251481233309,0.732295227855057,3.36409569627501,13.0074339076975,0.327222836279321,24.5594527760803,0.327222836279321 
 06/22  12:02:00,40.,12.,27.7536046376387,0.0,0.0,24.5603467479911,22.2224460372625,22.2227422024304,22.2224462893353,21.8221714473845,22.2224462648117,5.22000196725672,0.47351756477911,0.300599700791291,0.489697179147769,0.3,0.515753712843926,934.767028320666,9181.06827370148,1000.,0.0,1565.13975543001,1493.24048361553,21.4316333022151,1.20860794787257,12.0199117931269,1.20860794787257,24.5599015284483,1.20860794787257,7.25676620162319,11.825101921616,0.732405196603948,3.36409569627501,13.007383497329,0.327222836279321,24.5599015284483,0.327222836279321 
 06/22  12:03:00,40.,12.,27.7536565485507,0.0,0.0,24.5607886290394,22.2224460969397,22.2227423535787,22.2224463483858,21.8225885967326,22.2224462808531,5.22022730834969,0.47354616253087,0.300641559727381,0.48972498600081,0.3,0.515830719058657,934.791313080164,9181.79343965137,1000.,0.0,1565.13976474462,1493.24091652388,21.4322132400704,1.2087117569918,12.0199578890253,1.2087117569918,24.5603467479911,1.2087117569918,7.25676582019013,11.8250560118858,0.73251348163226,3.36409569627501,13.0073329499522,0.327222836279321,24.5603467479911,0.327222836279321 
 06/22  12:04:00,40.,12.,27.7537002118419,0.0,0.0,24.5612273767051,22.2224461516952,22.2227424908732,22.2224464028584,21.8230001810811,22.2224462951227,5.22044837321278,0.473573941342219,0.300682462662538,0.489752121212194,0.3,0.515906787412651,934.815143890891,9182.51453679668,1000.,0.0,1565.1397739851,1493.24135377777,21.4327856957651,1.20881361253407,12.0200030680021,1.20881361253407,24.5607886290394,1.20881361253407,7.25676543890635,11.8250112114416,0.732619903178661,3.36409569627501,13.0072825232168,0.327222836279321,24.5607886290394,0.327222836279321 
 06/22  12:05:00,40.,12.,27.7537439904884,0.0,0.0,24.5616630866296,22.2224462017331,22.2227426150544,22.2224464528166,21.8234060493876,22.2224463076328,5.22066504645288,0.473600992446486,0.300722421154144,0.489778569258343,0.3,0.515981958670977,934.838539042618,9183.230885167,1000.,0.0,1565.13978315202,1493.24179304377,21.4333509578707,1.20891359340144,12.0200486389318,1.20891359340144,24.5612273767051,1.20891359340144,7.2567650577718,11.8249686034044,0.732724053785083,3.36409569627501,13.007231985914,0.327222836279321,24.5612273767051,0.327222836279321 
 06/22  12:06:00,40.,12.,27.7537962706448,0.0,0.0,24.5620958957742,22.2224462476523,22.2227427273749,22.2224464987824,21.8238060236092,22.2224463186031,5.22087746405729,0.473627313467404,0.30076142893498,0.489804285243091,0.3,0.516056200934276,934.861486439463,9183.94276564184,1000.,0.0,1565.13979224466,1493.24223373461,21.4339090632401,1.20901164861197,12.0200917125625,1.20901164861197,24.5616630866296,1.20901164861197,7.25676467678645,11.8249248924679,0.732826776134322,3.36409569627501,13.0071817111985,0.327222836279321,24.5616630866296,0.327222836279321 
 06/22  12:07:00,40.,12.,27.7538398363557,0.0,0.0,24.562525843549,22.2224462898581,22.2227428288981,22.2224465411247,21.8241999780503,22.2224463281904,5.22108568833672,0.47365294833153,0.300799521620078,0.489829297018114,0.3,0.516129559875448,934.884006887772,9184.64944933634,1000.,0.0,1565.13980126081,1493.24267489621,21.434460202623,1.20910786776238,12.0201344657897,1.20910786776238,24.5620958957742,1.20910786776238,7.25676429595026,11.8248826627249,0.732927338426826,3.36409569627501,13.0071311839486,0.327222836279321,24.5620958957742,0.327222836279321 
 06/22  12:08:00,40.,12.,27.7538917891027,0.0,0.0,24.5629530105391,22.2224463284265,22.2227429202546,22.2224465799046,21.824587838404,22.2224463363373,5.22128988087396,0.473677902687736,0.30083671712517,0.489853602394651,0.3,0.516202032739281,934.906102326114,9185.35074244402,1000.,0.0,1565.13981019709,1493.24311568255,21.4350044976575,1.20920225979474,12.0201768655745,1.20920225979474,24.562525843549,1.20920225979474,7.2567639152632,11.8248419120617,0.733025690627278,3.36409569627501,13.0070806617348,0.327222836279321,24.562525843549,0.327222836279321 
 06/22  12:09:00,40.,12.,27.7539438526037,0.0,0.0,24.5633773980114,22.2224463638035,22.2227430024573,22.2224466155482,21.8249695744391,22.2224463432601,5.22149008671874,0.473702197303293,0.300873042661793,0.48987721869273,0.3,0.516273647745349,934.92778525455,9186.04634243633,1000.,0.0,1565.13981904947,1493.2435558641,21.4355421337434,1.20929487874554,12.020218592377,1.20929487874554,24.5629530105391,1.20929487874554,7.25676353472524,11.8248020423368,0.733122042501432,3.36409569627501,13.0070300952012,0.327222836279321,24.5629530105391,0.327222836279321 
 06/22  12:10:00,40.,12.,27.7539867617372,0.0,0.0,24.5637990650563,22.222446396148,22.2227430761441,22.222446648204,21.82534517573,22.2224463489754,5.22168644930596,0.473725829622594,0.300908512432535,0.489900140796549,0.3,0.516344396515253,934.949054784233,9186.73550511346,1000.,0.0,1565.13982781364,1493.24399464337,21.4360731319584,1.20938572143323,12.0202583469166,1.20938572143323,24.5633773980114,1.20938572143323,7.25676315433633,11.8247615973305,0.733216788256497,3.36409569627501,13.0069795830603,0.327222836279321,24.5633773980114,0.327222836279321 
 06/22  12:11:00,40.,12.,27.7540310330031,0.0,0.0,24.5642180025912,22.2224464255164,22.2227431418084,22.2224466779229,21.8257146523288,22.2224463534603,5.22187900383967,0.473748819321682,0.300943152791964,0.489922387386107,0.3,0.516414307400949,934.969923378387,9187.41778554495,1000.,0.0,1565.13983648534,1493.2444308772,21.43659773205,1.20947484168351,12.0202977950105,1.20947484168351,24.5637990650563,1.20947484168351,7.25676277409644,11.8247228288123,0.733309326134561,3.36409569627501,13.0069293334051,0.327222836279321,24.5637990650563,0.327222836279321 
 06/22  12:12:00,40.,12.,27.7540832996264,0.0,0.0,24.5646342636788,22.222446452353,22.2227432003422,22.2224467051331,21.8260780201361,22.2224463569296,5.22206788462019,0.473771160037268,0.300976974697611,0.489943950630989,0.3,0.516483368646602,934.990388370065,9188.09314731768,1000.,0.0,1565.13984506046,1493.24486435196,21.4371157612121,1.2095622286835,12.0203370594253,1.2095622286835,24.5642180025912,1.2095622286835,7.25676239400555,11.8246853208085,0.733399751870978,3.36409569627501,13.0068788313134,0.327222836279321,24.5642180025912,0.327222836279321 
 06/22  12:13:00,40.,12.,27.7541269180727,0.0,0.0,24.5650478938335,22.2224464777611,22.2227432532473,22.222446730897,21.8264351933596,22.2224463599673,5.22225312181816,0.473792720827957,0.301009907874314,0.48996469413856,0.3,0.516551444976548,935.010384094966,9188.76114331896,1000.,0.0,1565.13985353509,1493.24529517066,21.4376266064483,1.20964760265418,12.0203752106762,1.20964760265418,24.5646342636788,1.20964760265418,7.25676201406361,11.8246485553472,0.733488090380615,3.36409569627501,13.0068283342563,0.327222836279321,24.5646342636788,0.327222836279321 
 06/22  12:14:00,40.,12.,27.7541782896114,0.0,0.0,24.5654590249176,22.2224465025538,22.222743301748,22.2224467560007,21.8267860130935,22.2224463630236,5.22243484263319,0.473813465850672,0.301041943258401,0.489984579987557,0.3,0.516618492520822,935.029892471201,9189.42133413836,1000.,0.0,1565.13986190545,1493.24572277664,21.4381300980579,1.20973088704873,12.0204112272199,1.20973088704873,24.5650478938335,1.20973088704873,7.25676163427059,11.8246116841784,0.733574496501352,3.36409569627501,13.0067778174064,0.327222836279321,24.5650478938335,0.327222836279321 
 06/22  12:15:00,40.,12.,27.7542306817928,0.0,0.0,24.5658676440004,22.2224465250339,22.2227433443549,22.2224467788049,21.8271304576779,22.2224463650639,5.22261305778544,0.473833585179437,0.301073213229087,0.490003804007339,0.3,0.516684725620067,935.049014368625,9190.07372021104,1000.,0.0,1565.13987016786,1493.24614728612,21.4386274626991,1.20981251308237,12.020448433062,1.20981251308237,24.5654590249176,1.20981251308237,7.25676125462647,11.8245772934496,0.733658538593437,3.36409569627501,13.0067273303997,0.327222836279321,24.5654590249176,0.327222836279321 
 06/22  12:16:00,40.,12.,27.7542740554121,0.0,0.0,24.5662737417024,22.2224465450923,22.2227433812507,22.222446799207,21.8274686321305,22.222446366011,5.22278786252808,0.473853116699077,0.301103754849677,0.490022404747962,0.3,0.516750181516049,935.067770094642,9190.71766363849,1000.,0.0,1565.13987831884,1493.24656817608,21.4391188972298,1.20989256793551,12.0204835710222,1.20989256793551,24.5658676440004,1.20989256793551,7.25676087513119,11.8245422384592,0.733741211852537,3.36409569627501,13.0066767990825,0.327222836279321,24.5658676440004,0.327222836279321 
 06/22  12:17:00,40.,12.,27.7543180023464,0.0,0.0,24.5666772578348,22.2224465630287,22.2227434130133,22.2224468174965,21.8278006630312,22.222446366007,5.22295926444291,0.473872042072437,0.30113356712872,0.490040362694684,0.3,0.516814847674618,935.086152280243,9191.35287811526,1000.,0.0,1565.13988635532,1493.24698466072,21.4396043436922,1.20997102063077,12.0205192868455,1.20997102063077,24.5662737417024,1.20997102063077,7.25676049578474,11.8245094738451,0.733821663375819,3.36409569627501,13.0066263221442,0.327222836279321,24.5662737417024,0.327222836279321 
 06/22  12:18:00,40.,12.,27.7543695846525,0.0,0.0,24.5670782026855,22.2224465788452,22.2227434399114,22.2224468336753,21.8281266798508,22.2224463650175,5.22312738189772,0.473890391446408,0.301162680970622,0.490057708513313,0.3,0.516878752693844,935.104177069557,9191.97924085857,1000.,0.0,1565.13989427467,1493.24739678604,21.440083925297,1.21004794052985,12.0205528663172,1.21004794052985,24.5666772578348,1.21004794052985,7.25676011658708,11.8244760260729,0.733900828850678,3.36409569627501,13.0065758502382,0.327222836279321,24.5666772578348,0.327222836279321 
 06/22  12:19:00,40.,12.,27.7544135202688,0.0,0.0,24.5674765488727,22.2224465927112,22.2227434623407,22.2224468479061,21.8284467848007,22.2224463631034,5.22329223558794,0.473908150200065,0.301191096975295,0.490074426650231,0.3,0.516941888085113,935.121838958647,9192.59659773258,1000.,0.0,1565.13990207488,1493.24780418161,21.4405576613334,1.21012330458988,12.0205859691771,1.21012330458988,24.5670782026855,1.21012330458988,7.25675973753818,11.8244431701082,0.733978317831785,3.36409569627501,13.0065256406572,0.327222836279321,24.5670782026855,0.327222836279321 
 06/22  12:20:00,40.,12.,27.754465059113,0.0,0.0,24.567872329097,22.2224466046509,22.2227434805547,22.222446860213,21.8287610754639,22.2224463602494,5.22345394199015,0.473925344521681,0.301218842633998,0.490090543777526,0.3,0.517004278271825,935.139151979396,9193.20482329023,1000.,0.0,1565.13990975443,1493.24820711301,21.4410255496254,1.21019717311641,12.0206185491447,1.21019717311641,24.5674765488727,1.21019717311641,7.256759358638,11.8244117329711,0.734053972798521,3.36409569627501,13.006475178796,0.327222836279321,24.5674765488727,0.327222836279321 
 06/22  12:21:00,40.,12.,27.7545170112791,0.0,0.0,24.5682655211488,22.222446615054,22.2227434951807,22.222446870974,21.8290696432341,22.2224463566765,5.22361251677659,0.473941977349252,0.301245928855967,0.490106062587474,0.3,0.517065933863836,935.156119668665,9193.80398282744,1000.,0.0,1565.13991731222,1493.24860574264,21.4414877117057,1.2102695616117,12.0206502871946,1.2102695616117,24.567872329097,1.2102695616117,7.25675897988652,11.8243802525347,0.734128183602895,3.36409569627501,13.0064246726316,0.327222836279321,24.567872329097,0.327222836279321 
 06/22  12:22:00,40.,12.,27.7545610006965,0.0,0.0,24.5686561669143,22.2224466237077,22.2227435061425,22.2224468799819,21.829372562643,22.2224463522017,5.2237680697905,0.473958041178966,0.301272360958903,0.490120974996348,0.3,0.517126842774706,935.172738518159,9194.39383597103,1000.,0.0,1565.13992474741,1493.24899953546,21.4419441225883,1.21034045551185,12.0206823488157,1.21034045551185,24.5682655211488,1.21034045551185,7.25675860128369,11.8243509237763,0.734200390946963,3.36409569627501,13.0063742208359,0.327222836279321,24.5682655211488,0.327222836279321 
 06/22  12:23:00,40.,12.,27.7546050051917,0.0,0.0,24.5690442473665,22.2224466310672,22.2227435141301,22.2224468876801,21.8296699134195,22.2224463471097,5.22392061133252,0.473973562648094,0.301298164117688,0.490135308267259,0.3,0.517187041251322,935.189024276731,9194.97414819927,1000.,0.0,1565.13993205941,1493.24938818569,21.4423949681036,1.21040992238765,12.0207120031322,1.21040992238765,24.5686561669143,1.21040992238765,7.25675822282949,11.8243201318615,0.734271661902933,3.36409569627501,13.0063237490874,0.327222836279321,24.5686561669143,0.327222836279321 
 06/22  12:24:00,40.,12.,27.754656456349,0.0,0.0,24.569429803363,22.2224466367608,22.2227435188573,22.2224468937072,21.8299617655391,22.2224463411179,5.22407024470069,0.473988531672063,0.30132334132302,0.490149051721127,0.3,0.517246514619847,935.204972068543,9195.54502139713,1000.,0.0,1565.13993924782,1493.24977189671,21.4428401904812,1.2104779418153,12.0207421765729,1.2104779418153,24.5690442473665,1.2104779418153,7.25675784452389,11.824291668522,0.734340943281286,3.36409569627501,13.0062732830075,0.327222836279321,24.5690442473665,0.327222836279321 
 06/22  12:25:00,40.,12.,27.7547002636972,0.0,0.0,24.5698128182662,22.2224466411455,22.2227435208699,22.2224468984113,21.8302481904543,22.2224463344471,5.22421697589092,0.474002966197728,0.301347911549068,0.490162223691744,0.3,0.517305289537753,935.220593047608,9196.10646406623,1000.,0.0,1565.13994631248,1493.25015049541,21.4432799126282,1.21054456173109,12.0207718283063,1.21054456173109,24.569429803363,1.21054456173109,7.25675746636685,11.8242635450105,0.734408792527106,3.36409569627501,13.006222705687,0.327222836279321,24.569429803363,0.327222836279321 
 06/22  12:26:00,40.,12.,27.7547519552003,0.0,0.0,24.5701933325788,22.2224466443982,22.2227435204924,22.2224469019645,21.8305292546312,22.222446327181,5.22436090418293,0.474016864429834,0.30137188238546,0.49017482212645,0.3,0.517363360432573,935.235886594499,9196.65845134899,1000.,0.0,1565.13995325337,1493.25052392902,21.4437142573612,1.21060977984301,12.0208012283421,1.21060977984301,24.5698128182662,1.21060977984301,7.25675708835834,11.8242364837319,0.734475087515904,3.36409569627501,13.0061725311515,0.327222836279321,24.5698128182662,0.327222836279321 
 06/22  12:27:00,40.,12.,27.7548040847608,0.0,0.0,24.5705713331998,22.2224466464631,22.2227435177696,22.2224469043134,21.8308050189825,22.2224463192658,5.22450203375377,0.474030232462017,0.301395264672607,0.490186853156616,0.3,0.517420741050818,935.250857649601,9197.20116087189,1000.,0.0,1565.1399600706,1493.25089238449,21.4441430563308,1.21067361755903,12.0208291589855,1.21067361755903,24.5701933325788,1.21067361755903,7.25675671049832,11.8242095926895,0.734540097919941,3.36409569627501,13.0061218222866,0.327222836279321,24.5701933325788,0.327222836279321 
 06/22  12:28:00,40.,12.,27.7548472021837,0.0,0.0,24.5709468550933,22.2224466473503,22.2227435128333,22.2224469054697,21.8310755555342,22.2224463106981,5.22464045849099,0.474043092647262,0.301418080741434,0.490198339739521,0.3,0.517477452074446,935.265518081423,9197.73426837592,1000.,0.0,1565.1399667645,1493.25125586668,21.4445667189842,1.21073612581169,12.0208562968751,1.21073612581169,24.5705713331998,1.21073612581169,7.25675633278677,11.824182446204,0.734603961370996,3.36409569627501,13.0060716335017,0.327222836279321,24.5705713331998,0.327222836279321 
 06/22  12:29:00,40.,12.,27.7548910733466,0.0,0.0,24.5713198857564,22.2224466472233,22.2227435059429,22.2224469055922,21.8313409230659,22.2224463015584,5.22477617824521,0.474055428580456,0.301440326619151,0.490209264790628,0.3,0.517533482753246,935.279861091684,9198.25789647374,1000.,0.0,1565.13997333556,1493.25161381881,21.444984918242,1.21079727592971,12.020884037956,1.21079727592971,24.5709468550933,1.21079727592971,7.25675595522366,11.8241578372264,0.734665891142621,3.36409569627501,13.0060209347026,0.327222836279321,24.5709468550933,0.327222836279321 
 06/22  12:30:00,40.,12.,27.754942838407,0.0,0.0,24.5716904695969,22.2224466461427,22.2227434972588,22.2224469047407,21.8316011723435,22.2224462918679,5.22490928458453,0.474067246978639,0.30146201412071,0.490219635135912,0.3,0.517588836708507,935.29389036092,9198.77216367487,1000.,0.0,1565.13997978442,1493.25196632285,21.4453979424399,1.21085708391429,12.0209102710746,1.21085708391429,24.5713198857564,1.21085708391429,7.25675557780895,11.8241327483383,0.734726792481651,3.36409569627501,13.0059706645905,0.327222836279321,24.5713198857564,0.327222836279321 
 06/22  12:31:00,40.,12.,27.754986072488,0.0,0.0,24.5720585871479,22.2224466440897,22.2227434868558,22.2224469028996,21.8318563704596,22.2224462816184,5.22503977549343,0.474078579214367,0.301483169116391,0.490229483126795,0.3,0.51764355515991,935.307623870357,9199.27717089932,1000.,0.0,1565.1399861118,1493.25231382219,21.4458058562727,1.21091562671337,12.0209355739921,1.21091562671337,24.5716904695969,1.21091562671337,7.2567552005426,11.8241077080312,0.734786577144971,3.36409569627501,13.0059202086951,0.327222836279321,24.5716904695969,0.327222836279321 
 06/22  12:32:00,40.,12.,27.7550383866424,0.0,0.0,24.5724242809295,22.2224466411384,22.2227434748685,22.2224469001404,21.8321065689701,22.2224462708253,5.22516773767668,0.474089397482383,0.30150378105896,0.490238779933114,0.3,0.517697604251639,935.321047334499,9199.77291410777,1000.,0.0,1565.13999231858,1493.25265635292,21.4462085558428,1.21097284371543,12.0209610974552,1.21097284371543,24.5720585871479,1.21097284371543,7.2567548234246,11.8240841378088,0.734844778839445,3.36409569627501,13.0058698071486,0.327222836279321,24.5720585871479,0.327222836279321 
 06/22  12:33:00,40.,12.,27.7550903848967,0.0,0.0,24.5727875316097,22.222446637506,22.2227434616357,22.2224468966769,21.8323518344865,22.2224462596414,5.22529316769122,0.474099743207849,0.301523881683363,0.490247568325214,0.3,0.517751035950917,935.334183882138,9200.25944348416,1000.,0.0,1565.13999840573,1493.25299389453,21.4466063009587,1.21102883378006,12.0209855423358,1.21102883378006,24.5724242809295,1.21102883378006,7.25675444645491,11.8240607942348,0.734901859783442,3.36409569627501,13.0058193613149,0.327222836279321,24.5724242809295,0.327222836279321 
 06/22  12:34:00,40.,12.,27.7551332564503,0.0,0.0,24.5731483780014,22.2224466330464,22.2227434470354,22.2224468923673,21.832592223959,22.2224462479442,5.22541614988547,0.474109596430207,0.301543464999946,0.490255827614929,0.3,0.517803825072702,935.34702328588,9200.73691972051,1000.,0.0,1565.1400043743,1493.25332618627,21.4469989555795,1.21108355357855,12.0210093115215,1.21108355357855,24.5727875316097,1.21108355357855,7.25675406963349,11.8240378567583,0.734957761275882,3.36409569627501,13.0057688290513,0.327222836279321,24.5727875316097,0.327222836279321 
 06/22  12:35:00,40.,12.,27.7551854950585,0.0,0.0,24.573506808607,22.2224466278957,22.2227434312769,22.2224468873456,21.8328277891497,22.2224462358208,5.22553667819699,0.474118967812854,0.301562542796322,0.490263568790618,0.3,0.517855989903088,935.359572615633,9201.20523067475,1000.,0.0,1565.1400102254,1493.25365335047,21.4473867148138,1.2111370334995,12.0210338738216,1.2111370334995,24.5731483780014,1.2111370334995,7.25675369296031,11.8240169485283,0.735012015720212,3.36409569627501,13.0057185340527,0.327222836279321,24.5731483780014,0.327222836279321 
 06/22  12:36:00,40.,12.,27.7552292105406,0.0,0.0,24.5738628678508,22.2224466220987,22.2227434144559,22.2224468816557,21.8330585720367,22.2224462232825,5.22565483406284,0.474127850891568,0.301581117201033,0.490270785140752,0.3,0.517907519937996,935.371828613141,9201.66463198623,1000.,0.0,1565.14001596018,1493.25397539829,21.4477694100561,1.21118925990762,12.0210559202905,1.21118925990762,24.573506808607,1.21118925990762,7.25675331643535,11.8239944505067,0.735065679704147,3.36409569627501,13.0056680118113,0.327222836279321,24.573506808607,0.327222836279321 
 06/22  12:37:00,40.,12.,27.7552723165513,0.0,0.0,24.5742165372104,22.2224466157034,22.2227433966941,22.2224468753473,21.8332846330826,22.2224462103742,5.2257706095992,0.474136281425591,0.301599215588627,0.490277513626362,0.3,0.517958460828494,935.383811374233,9202.11504160586,1000.,0.0,1565.14002157984,1493.25429201205,21.4481473589666,1.21124031867441,12.0210786263305,1.21124031867441,24.5738628678508,1.21124031867441,7.25675294005857,11.8239738850807,0.735117815909662,3.36409569627501,13.0056174945622,0.327222836279321,24.5738628678508,0.327222836279321 
 06/22  12:38:00,40.,12.,27.755324499424,0.0,0.0,24.5745678539116,22.2224466086441,22.222743377943,22.2224468683568,21.8335060260053,22.2224461970312,5.22588408286647,0.474144240703368,0.301616831948292,0.490283734894525,0.3,0.518008788760405,935.395511242616,9202.55657771386,1000.,0.0,1565.14002708566,1493.25460332108,21.4485205060602,1.2112901688817,12.0210998937137,1.2112901688817,24.5742165372104,1.2112901688817,7.25675256382993,11.8239527042665,0.735169110986482,3.36409569627501,13.0055672146858,0.327222836279321,24.5742165372104,0.327222836279321 
 06/22  12:39:00,40.,12.,27.7553760677325,0.0,0.0,24.5749168029811,22.2224466010646,22.2227433584106,22.2224468608255,21.8337228065774,22.2224461833522,5.22599524484961,0.474151747356442,0.301633982400333,0.490289468213535,0.3,0.518058530551106,935.406939344123,9202.98970767816,1000.,0.0,1565.14003247898,1493.25490986309,21.4488888761976,1.21133885815548,12.0211218311482,1.21133885815548,24.5745678539116,1.21133885815548,7.25675218774941,11.8239334409493,0.735218881969517,3.36409569627501,13.0055167074564,0.327222836279321,24.5745678539116,0.327222836279321 
