Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  12:40:00,40.,12.,27.7554198536355,0.0,0.0,24.5752634251742,22.2224465930291,22.2227433381966,22.2224468528167,21.8339350208402,22.2224461693628,5.22610417241937,0.47415879088974,0.30165066578913,0.490294702741781,0.3,0.518107671360806,935.418090263584,9203.4140465288,1000.,0.0,1565.14003776113,1493.25521159094,21.4492524876663,1.21138636363858,12.0211431032715,1.21138636363858,24.5749168029811,1.21138636363858,7.25675181181698,11.8239145755673,0.735267618684042,3.36409569627501,13.0054662967933,0.327222836279321,24.5749168029811,0.327222836279321 
 06/22  12:41:00,40.,12.,27.7554712273167,0.0,0.0,24.5756077019463,22.2224465844479,22.2227433172484,22.2224468442456,21.8341427296868,22.2224461550187,5.22621085544296,0.474165404746949,0.301666907343247,0.490299473080078,0.3,0.518156254109416,935.428982801657,9203.82993673818,1000.,0.0,1565.14004293341,1493.25550824316,21.4496115286801,1.21143276563007,12.0211635822376,1.21143276563007,24.5752634251742,1.21143276563007,7.25675143603261,11.8238958299297,0.735315371749416,3.36409569627501,13.0054157995656,0.327222836279321,24.5752634251742,0.327222836279321 
 06/22  12:42:00,40.,12.,27.7555148094939,0.0,0.0,24.5759496751445,22.2224465753815,22.2227432956375,22.2224468351708,21.8343459756999,22.2224461403342,5.22631536750529,0.474171557432817,0.301682692255382,0.490303746689085,0.3,0.518204241061913,935.439600584768,9204.23737996958,1000.,0.0,1565.14004799716,1493.25579975042,21.4499658632322,1.2114779945769,12.0211838014844,1.2114779945769,24.5756077019463,1.2114779945769,7.25675106039625,11.8238781366751,0.73536188913037,3.36409569627501,13.0053654242574,0.327222836279321,24.5756077019463,0.327222836279321 
 06/22  12:43:00,40.,12.,27.7555580812224,0.0,0.0,24.5762893364327,22.2224465660116,22.2227432736044,22.2224468257704,21.8345447991502,22.2224461254347,5.22641769773885,0.474177268353379,0.301698036505719,0.490307543666469,0.3,0.518251659678847,935.449955052596,9204.63645795795,1000.,0.0,1565.14005295374,1493.25608655123,21.4503156162269,1.21152209940405,12.0212023584,1.21152209940405,24.5759496751445,1.21152209940405,7.25675068490788,11.8238595744492,0.735407771453756,3.36409569627501,13.0053150526447,0.327222836279321,24.5759496751445,0.327222836279321 
 06/22  12:44:00,40.,12.,27.7556098390544,0.0,0.0,24.5766267189276,22.2224465562226,22.2227432510552,22.2224468159342,21.8347562130367,22.2224461102472,5.22651791834695,0.474182555796566,0.301712956615317,0.490310882958029,0.3,0.518298526588563,935.460055725635,9205.0274736561,1000.,0.0,1565.14005780456,1493.25636859393,21.4506608500674,1.21156512084676,12.0212227537042,1.21156512084676,24.5762893364327,1.21156512084676,7.25675030956748,11.8238440036702,0.73545186671799,3.36409569627501,13.0052645464781,0.327222836279321,24.5762893364327,0.327222836279321 
 06/22  12:45:00,40.,12.,27.7556620495075,0.0,0.0,24.5769620104579,22.2224465461275,22.2227432281208,22.2224468057724,21.8349788218979,22.2224460948375,5.22661580231682,0.474187406387065,0.301727447527801,0.490313750783808,0.3,0.518344833475987,935.469896959425,9205.41056286723,1000.,0.0,1565.140062551,1493.25664618198,21.4510016031886,1.21160703504054,12.0212405019328,1.21160703504054,24.5766267189276,1.21160703504054,7.256749934375,11.823826456246,0.735495704022681,3.36409569627501,13.0052141848641,0.327222836279321,24.5766267189276,0.327222836279321 
 06/22  12:46:00,40.,12.,27.7557054087258,0.0,0.0,24.5772954710383,22.2224465357133,22.2227432048287,22.2224467952748,21.8352070237534,22.2224460792071,5.2267125352967,0.47419185025173,0.301741532949284,0.490316178334653,0.3,0.518390609796994,935.479494391731,9205.78551037501,1000.,0.0,1565.14006719448,1493.25691914304,21.4513381099916,1.21164790875624,12.0212584354973,1.21164790875624,24.5769620104579,1.21164790875624,7.25674955933042,11.8238104469134,0.735538264587578,3.36409569627501,13.0051636887347,0.327222836279321,24.5769620104579,0.327222836279321 
 06/22  12:47:00,40.,12.,27.7557567688996,0.0,0.0,24.5776272023274,22.2224465249039,22.2227431810829,22.2224467843673,21.8354365855205,22.222446063293,5.22680800920421,0.474195864919682,0.301755201802259,0.490318142441191,0.3,0.518435837442705,935.488837639659,9206.15275004557,1000.,0.0,1565.14007173647,1493.25718764891,21.4516705158744,1.21168769793791,12.0212762787391,1.21168769793791,24.5772954710383,1.21168769793791,7.25674918443371,11.8237953573032,0.735579739300291,3.36409569627501,13.0051133132288,0.327222836279321,24.5772954710383,0.327222836279321 
 06/22  12:48:00,40.,12.,27.7558089139057,0.0,0.0,24.5779572252479,22.2224465138153,22.222743157039,22.222446773164,21.835665293913,22.2224460471721,5.22690201274315,0.474199462366847,0.301768465952795,0.490319655534582,0.3,0.518480526232013,935.497932885403,9206.51232389872,1000.,0.0,1565.14007617845,1493.25745182463,21.451998946223,1.21172642907305,12.0212928806763,1.21172642907305,24.5776272023274,1.21172642907305,7.25674880968482,11.823779560892,0.735620605539406,3.36409569627501,13.0050629920413,0.327222836279321,24.5776272023274,0.327222836279321 
 06/22  12:49:00,40.,12.,27.7558442862106,0.0,0.0,24.578285442873,22.2224465025592,22.2227431328424,22.222446761775,21.8358921463417,22.2224460309239,5.22699431945467,0.474202656120637,0.301781336939324,0.490320731675325,0.3,0.518524697278768,935.506788457802,9206.8639949972,1000.,0.0,1565.14008052193,1493.2577111839,21.4523234501043,1.2117641377804,12.0213098551577,1.2117641377804,24.5779572252479,1.2117641377804,7.25674843508374,11.8237654993966,0.735660204964995,3.36409569627501,13.0050125109912,0.327222836279321,24.5779572252479,0.327222836279321 
 06/22  12:50:00,40.,12.,27.7558954625906,0.0,0.0,24.5786118029711,22.2224464910109,22.2227431083537,22.2224467500797,21.8361166198762,22.2224460144558,5.22708488193172,0.474205435469682,0.301793812027077,0.490321359850119,0.3,0.518568335609034,935.515398702833,9207.20806652985,1000.,0.0,1565.14008476844,1493.25796561293,21.4526439778603,1.2118008001304,12.0213257559848,1.2118008001304,24.578285442873,1.2118008001304,7.25674806063043,11.8237508302137,0.735699140571199,3.36409569627501,13.0049621743957,0.327222836279321,24.578285442873,0.327222836279321 
 06/22  12:51:00,40.,12.,27.7559476932486,0.0,0.0,24.578936215955,22.2224464792923,22.2227430837381,22.2224467381986,21.8363383599439,22.2224459978651,5.22717363005719,0.474207829964876,0.301805912710495,0.490321570685475,0.3,0.518611479407824,935.523780208951,9207.54488995651,1000.,0.0,1565.14008891948,1493.25821574985,21.4529605989333,1.21183648689577,12.0213408992006,1.21183648689577,24.5786118029711,1.21183648689577,7.25674768632486,11.823736730455,0.735737241087302,3.36409569627501,13.0049117033791,0.327222836279321,24.5786118029711,0.327222836279321 
 06/22  12:52:00,40.,12.,27.7559907731496,0.0,0.0,24.5792586682143,22.2224464672623,22.2227430588204,22.2224467259942,21.8365570590148,22.2224459810381,5.22726059792871,0.474209810069474,0.301817624099226,0.490321333714809,0.3,0.518654093154522,935.531917498332,9207.87439601889,1000.,0.0,1565.14009297659,1493.25846173275,21.4532731474246,1.21187113231004,12.0213560632277,1.21187113231004,24.578936215955,1.21187113231004,7.256747312167,11.8237231386702,0.735774342424489,3.36409569627501,13.0048613529842,0.327222836279321,24.578936215955,0.327222836279321 
 06/22  12:53:00,40.,12.,27.7560423342964,0.0,0.0,24.5795791070677,22.2224464550906,22.222743033819,22.2224467136335,21.8367724761917,22.222445964104,5.22734574763979,0.47421140630925,0.301828968080549,0.490320680572843,0.3,0.51869621588181,935.539827611932,9208.19680281075,1000.,0.0,1565.14009694126,1493.25870349409,21.4535817452582,1.21190480905777,12.021371595704,1.21190480905777,24.5792586682143,1.21190480905777,7.2567469381568,11.8237109940188,0.735810305712739,3.36409569627501,13.0048109157943,0.327222836279321,24.5792586682143,0.327222836279321 
 06/22  12:54:00,40.,12.,27.7560941671975,0.0,0.0,24.5798975340468,22.2224464428255,22.2227430087925,22.222446701164,21.8369844314796,22.2224459470858,5.22742912327805,0.474212612478168,0.301839944390091,0.490319604921822,0.3,0.518737837633873,935.547507220856,9208.51221824568,1000.,0.0,1565.14010081489,1493.25894133635,21.453886367397,1.21193750308976,12.02138626314,1.21193750308976,24.5795791070677,1.21193750308976,7.25674656429426,11.8236989615392,0.735845495401324,3.36409569627501,13.0047605754305,0.327222836279321,24.5795791070677,0.327222836279321 
 06/22  12:55:00,40.,12.,27.756137364039,0.0,0.0,24.5802139079797,22.2224464303124,22.2227429835739,22.2224466884366,21.8371928035093,22.2224459298914,5.22751069294967,0.47421344196089,0.301850563848794,0.490318120682086,0.3,0.518778978712272,935.554964418871,9208.82056906357,1000.,0.0,1565.14010459882,1493.25917523453,21.4541870549379,1.21196924898172,12.0213995820036,1.21196924898172,24.5798975340468,1.21196924898172,7.25674619057932,11.8236864773867,0.735880119231681,3.36409569627501,13.0047101482333,0.327222836279321,24.5798975340468,0.327222836279321 
 06/22  12:56:00,40.,12.,27.7561810471015,0.0,0.0,24.5805282414066,22.2224464177248,22.2227429583608,22.2224466756208,21.8373975088603,22.2224459126278,5.22759050506003,0.474213888033175,0.301860825647765,0.490316220978035,0.3,0.518819628535774,935.562195575388,9209.12209860361,1000.,0.0,1565.14010829438,1493.25940496093,21.4544837878867,1.21200003139185,12.0214134712947,1.21200003139185,24.5802139079797,1.21200003139185,7.25674581701196,11.8236754688267,0.735913586719778,3.36409569627501,13.0046598179004,0.327222836279321,24.5802139079797,0.327222836279321 
 06/22  12:57:00,40.,12.,27.7562331464408,0.0,0.0,24.5808405038,22.2224464049937,22.2227429330837,22.2224466626504,21.8375984983281,22.2224458952581,5.22766853375699,0.474213965330135,0.301870741234338,0.490313921030658,0.3,0.518859808759775,935.569209418926,9209.41690010513,1000.,0.0,1565.14011190291,1493.25963055347,21.4547766158101,1.21202988758593,12.0214267561715,1.21202988758593,24.5805282414066,1.21202988758593,7.25674544359216,11.8236645451084,0.735946307882767,3.36409569627501,13.0046093769969,0.327222836279321,24.5805282414066,0.327222836279321 
 06/22  12:58:00,40.,12.,27.7562760983641,0.0,0.0,24.5811507175969,22.2224463919476,22.222742907542,22.2224466493594,21.8377957373529,22.2224458776615,5.22774483163096,0.474213663091748,0.301880307057765,0.490311209794451,0.3,0.518899504417341,935.576000201411,9209.70479403454,1000.,0.0,1565.14011542574,1493.25985188765,21.4550654913564,1.212058793201,12.0214395976375,1.212058793201,24.5808405038,1.212058793201,7.25674507031987,11.8236541168711,0.735978176855696,3.36409569627501,13.0045589647963,0.327222836279321,24.5808405038,0.327222836279321 
 06/22  12:59:00,40.,12.,27.7563280128891,0.0,0.0,24.5814588612761,22.2224463790024,22.2227428822191,22.2224466361529,21.8379892111773,22.22244586012,5.22781937607315,0.474212996037504,0.301889534468447,0.490308102578721,0.3,0.518938737138577,935.582576662999,9209.98643807738,1000.,0.0,1565.14011886413,1493.26006933153,21.4553505455375,1.21208678554154,12.0214517192059,1.21208678554154,24.5811507175969,1.21208678554154,7.25674469719507,11.8236435929681,0.736009368477543,3.36409569627501,13.0045086495157,0.327222836279321,24.5811507175969,0.327222836279321 
 06/22  13:00:00,40.,12.,27.7563797045844,0.0,0.0,24.5817649566013,22.2224463658668,22.2227428567925,22.2224466227487,21.8381789230628,22.2224458424419,5.22789222245693,0.474211971908696,0.301898431502126,0.490304607472317,0.3,0.518977512286568,935.588942700288,9210.26155794403,1000.,0.0,1565.14012221937,1493.26028332994,21.455631749907,1.21211388128832,12.0214633131116,1.21211388128832,24.5814588612761,1.21211388128832,7.25674432421772,11.8236333151809,0.736039827057059,3.36409569627501,13.0044582236644,0.327222836279321,24.5814588612761,0.327222836279321 
 06/22  13:01:00,40.,12.,27.7563797045844,0.0,0.0,24.6463104087116,22.3897445448307,22.3302543611801,22.3890100351423,21.951253614114,22.3388818838803,5.22796334946866,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,703.569910950952,0.0,20.1403774523281,0.853025207645886,14.8045225368844,0.853025207645886,24.5817649566013,0.853025207645886,7.25695749694138,14.310502845237,0.157236356047804,1.51224574770683,13.0052298961005,0.327222836279321,24.5817649566013,0.327222836279321 
 06/22  13:02:00,40.,12.,27.7563797045844,0.0,0.0,24.7396967077814,22.6350148006357,22.4782701042707,22.633913494513,22.1091950405418,22.5156287313296,5.22804196733261,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,708.384265192959,0.0,20.1807978391601,0.853025207645886,14.5671234155799,0.853025207645886,24.6463104087116,0.853025207645886,7.25806997350449,14.2219262283527,0.167584239773766,1.52259363143279,13.0069029423217,0.327222836279321,24.6463104087116,0.327222836279321 
 06/22  13:03:00,40.,12.,27.7563797045844,0.0,0.0,24.8356654485672,22.8770559922647,22.6156351018021,22.876381446461,22.2564592943775,22.6985474788313,5.31124182327257,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,709.211185461265,0.0,20.2397745317479,0.853025207645886,14.5660604653698,0.853025207645886,24.7396967077814,0.853025207645886,7.2614912739217,14.2278007463556,0.16936150036345,1.52437089202248,13.010596548261,0.327222836279321,24.7396967077814,0.327222836279321 
 06/22  13:04:00,40.,12.,27.7563797045844,0.0,0.0,24.926091718124,23.0841628604746,22.7256979111859,23.0846410990686,22.3742060403422,22.8645727421101,5.46324304557244,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,710.082153540792,0.0,20.3017075404326,0.853025207645886,14.5660686267486,0.853025207645886,24.8356654485672,0.853025207645886,7.26937737427615,14.2371395334855,0.171233293101827,1.52624268476085,13.0178182000665,0.327222836279321,24.8356654485672,0.327222836279321 
 06/22  13:05:00,40.,12.,27.7563797045844,0.0,0.0,25.0097554793354,23.2545984401773,22.8104618307655,23.2567202729097,22.4642803255175,23.0102122397893,5.64919902802558,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,710.975411726385,0.0,20.3621472360618,0.853025207645886,14.5660813316507,0.853025207645886,24.926091718124,0.853025207645886,7.28405347331181,14.2498833674148,0.173152776704436,1.52816216836346,13.0300216118028,0.327222836279321,24.926091718124,0.327222836279321 
 06/22  13:06:00,40.,12.,27.7563797045844,0.0,0.0,25.0866173258106,23.3958719080737,22.8766394456454,23.3999118477509,22.5339731541497,23.1385583416198,5.83935333243156,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,711.904604852467,0.0,20.4207233987602,0.853025207645886,14.5661031722041,0.853025207645886,25.0097554793354,0.853025207645886,7.30725263332729,14.2659727160991,0.175149221390183,1.53015861304921,13.0482131664623,0.327222836279321,25.0097554793354,0.327222836279321 
 06/22  13:07:00,40.,12.,27.7563797045844,0.0,0.0,25.1564497775104,23.5151797454567,22.9297937056486,23.5212677112648,22.5894600261025,23.2530965176796,6.02087215724718,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,712.882757785417,0.0,20.47751110569,0.853025207645886,14.5661343718763,0.853025207645886,25.0866173258106,0.853025207645886,7.33960341277436,14.2849649564567,0.177250598835378,1.5322599904944,13.0726654059467,0.327222836279321,25.0866173258106,0.327222836279321 
 06/22  13:08:00,40.,12.,27.7563797045844,0.0,0.0,25.2193519651443,23.6173895853899,22.9734395572341,23.6255653965595,22.6346776477823,23.3562078953962,6.19139975583194,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,713.907091057492,0.0,20.5321863302201,0.853025207645886,14.5661727128483,0.853025207645886,25.1564497775104,0.853025207645886,7.38056658924814,14.3062752873477,0.179450947345894,1.53446033900492,13.1029076629415,0.327222836279321,25.1564497775104,0.327222836279321 
 06/22  13:09:00,40.,12.,27.7563797045844,0.0,0.0,25.2756077063469,23.7055801732947,23.0097120543561,23.7158318982478,22.6720121397149,23.4493896733805,6.35211251585347,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,714.965192486287,0.0,20.5844243783883,0.853025207645886,14.5662159742582,0.853025207645886,25.2193519651443,0.853025207645886,7.42874184404194,14.3293607720596,0.181723627625178,1.5367330192842,13.1379362047152,0.327222836279321,25.2193519651443,0.327222836279321 
 06/22  13:10:00,40.,12.,27.7563797045844,0.0,0.0,25.325938458609,23.7819689994011,23.0400720180515,23.7942504551805,22.7030758458345,23.5337259291243,6.50353607219492,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,716.039245726797,0.0,20.6339269972258,0.853025207645886,14.5662622568256,0.853025207645886,25.2756077063469,0.853025207645886,7.48232598329221,14.3537678577267,0.1840303972533,1.53903978891233,13.1765149310759,0.327222836279321,25.2756077063469,0.327222836279321 
 06/22  13:11:00,40.,12.,27.7563797045844,0.0,0.0,25.3710632652051,23.8483541673613,23.0656515493042,23.8625953375063,22.7291022522555,23.6101308975159,6.64678010207838,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,717.113631120243,0.0,20.6806776378469,0.853025207645886,14.5663106278492,0.853025207645886,25.325938458609,0.853025207645886,7.53952424046327,14.3791451392129,0.186337734916799,1.54134712657583,13.2174371671544,0.327222836279321,25.325938458609,0.327222836279321 
 06/22  13:12:00,40.,12.,27.7563797045844,0.0,0.0,25.4116425614077,23.9062707790493,23.0873785385346,23.9223857564681,22.7510935080844,23.6794329436081,6.78190523882649,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,718.175200692831,0.0,20.7247330183118,0.853025207645886,14.5663604308824,0.853025207645886,25.3710632652051,0.853025207645886,7.59881321747737,14.4052202479055,0.188617423271636,1.54362681493066,13.2596914058582,0.327222836279321,25.3710632652051,0.327222836279321 
 06/22  13:13:00,40.,12.,27.7563797045844,0.0,0.0,25.4492275156111,23.9570426430928,23.1060213748058,23.9749360171154,22.7698739264243,23.742422241626,6.90930570191504,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,719.214635754667,0.0,20.7662116135848,0.853025207645886,14.5664113699371,0.853025207645886,25.4116425614077,0.853025207645886,7.65904680216691,14.4317860398268,0.190849463763843,1.54585885542287,13.30252255543,0.327222836279321,25.4116425614077,0.327222836279321 
 06/22  13:14:00,40.,12.,27.7563797045844,0.0,0.0,25.4838348903975,24.0017753747818,23.1221879292929,24.0213474398483,22.7860926145187,23.7997435195114,7.03001627526782,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,720.234604171171,0.0,20.8058752061798,0.853025207645886,14.5664641339293,0.853025207645886,25.4492275156111,0.853025207645886,7.71944844150742,14.4587266523062,0.193039610092114,1.54804900175114,13.3454227208133,0.327222836279321,25.4492275156111,0.327222836279321 
 06/22  13:15:00,40.,12.,27.7563797045844,0.0,0.0,25.5154629018073,24.0414050630725,23.1363686326608,24.0625554676989,22.8002697067603,23.8519857055493,7.1433468402351,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,721.229018890097,0.0,20.8436163075225,0.853025207645886,14.5665174160685,0.853025207645886,25.4838348903975,0.853025207645886,7.77954324757155,14.4859105026419,0.195174789505675,1.5501841811647,13.3880845727764,0.327222836279321,25.4838348903975,0.327222836279321 
 06/22  13:16:00,40.,12.,27.7563797045844,0.0,0.0,25.5443084403854,24.0767181380795,23.1489549435834,24.0993485019266,22.8128174642582,23.8996879503185,7.25091252619153,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,722.194379983342,0.0,20.8793700487801,0.853025207645886,14.5665711976394,0.853025207645886,25.5154629018073,0.853025207645886,7.83907306848103,14.5132399551955,0.197247484046615,1.55225687570564,13.4303424549771,0.327222836279321,25.5154629018073,0.327222836279321 
 06/22  13:17:00,40.,12.,27.7563797045844,0.0,0.0,25.5708520874851,24.1083726244268,23.160257313105,24.1323883281318,22.8240742782963,23.9433364128106,7.35314170952385,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,723.130712191088,0.0,20.9132286696997,0.853025207645886,14.5666256094529,0.853025207645886,25.5443084403854,0.853025207645886,7.89792045230258,14.5406505580332,0.19925774821133,1.55426713987036,13.4721214950652,0.327222836279321,25.5443084403854,0.327222836279321 
 06/22  13:18:00,40.,12.,27.7563797045844,0.0,0.0,25.5953476394106,24.1369192021574,23.1705219883619,24.1622305290403,22.8342803496842,23.9833645438056,7.45062448000363,0.3,0.3,0.3,0.3,0.3,866.547796683514,595.047089486176,1000.,0.0,1158.91978887755,1492.21906856401,20.9454791569828,0.853025207645886,14.5666808018865,0.853025207645886,25.5708520874851,0.853025207645886,7.97359950275851,14.5681059002964,0.201213126592416,2.49092796878033,13.513398808725,0.327222836279321,25.5708520874851,0.327222836279321 
 06/22  13:19:00,40.,12.,27.7563797045844,0.0,0.0,25.618001934315,24.1628205083608,23.179946708831,24.1893432377603,22.8436267232246,24.0201577269574,7.54377633796743,0.3,0.3,0.3,0.3,0.3,866.547796683514,708.350687720521,1000.,0.0,1165.03577830639,1491.05308140761,20.9855400351507,0.853025207645886,14.566803675356,0.853025207645886,25.5953476394106,0.853025207645886,8.065144640157,14.5988616241758,0.204377070113601,2.50405645464986,13.5785239574575,0.327222836279321,25.5953476394106,0.327222836279321 
 06/22  13:20:00,40.,12.,27.7563797045844,0.0,0.0,25.639131252361,24.1864633003782,23.1887004057293,24.2141191301498,22.8522693498731,24.054057051108,7.63311987433614,0.3,0.3,0.3,0.3,0.3,866.547796683514,809.365051838502,1000.,0.0,1172.75911098172,1490.36272642627,21.0240131153367,0.853025207645886,14.5668690782638,0.853025207645886,25.618001934315,0.853025207645886,8.15497412322507,14.6294519601106,0.207501665449764,2.52064132223933,13.6424571254484,0.327222836279321,25.618001934315,0.327222836279321 
 06/22  13:21:00,40.,12.,27.7563797045844,0.0,0.0,25.6588940529801,24.2081724854519,23.1968939293265,24.2368890978696,22.8603370600167,24.0853653418658,7.71920334445369,0.3,0.3,0.3,0.3,0.3,866.547796683514,892.415377178757,1000.,0.0,1180.37617007361,1489.84356382652,21.0610432622776,0.853025207645886,14.5669339718605,0.853025207645886,25.639131252361,0.853025207645886,8.24290648433456,14.6598732890912,0.210580517813346,2.53700035836411,13.7050672753749,0.327222836279321,25.639131252361,0.327222836279321 
 06/22  13:22:00,40.,12.,27.7563797045844,0.0,0.0,25.6774160646988,24.2282213879075,23.2046142261831,24.2579323234395,22.8679342972395,24.1143516218033,7.80232337262038,0.3,0.3,0.3,0.3,0.3,866.547796683514,956.616182769055,1000.,0.0,1187.86435560805,1489.44506689126,21.0966263095038,0.853025207645886,14.5669977213588,0.853025207645886,25.6588940529801,0.853025207645886,8.32856807886375,14.6900864458282,0.213598454328698,2.5530852159393,13.7660870230575,0.327222836279321,25.6588940529801,0.327222836279321 
 06/22  13:23:00,40.,12.,27.7563797045844,0.0,0.0,25.6948315279642,24.2468402217499,23.2119373567716,24.2774846335331,22.8751446281991,24.1412552068795,7.88288085777416,0.3,0.3,0.3,0.3,0.3,866.547796683514,1022.68615396182,1000.,0.0,1242.33756001052,1489.14138696676,21.1311659326814,0.853025207645886,14.5670640145839,0.853025207645886,25.6774160646988,0.853025207645886,8.4131663483045,14.7202079483093,0.216601710173231,2.67015725636322,13.8263740050376,0.327222836279321,25.6774160646988,0.327222836279321 
 06/22  13:24:00,40.,12.,27.7563797045844,0.0,0.0,25.711268787459,24.2642228350139,23.2189287786948,24.2957451822779,22.8820341684144,24.1662888552597,7.96117293188245,0.3,0.3,0.3,0.3,0.3,866.547796683514,1068.40755121953,1000.,0.0,1260.88864809982,1488.91009620945,21.1647009990833,0.853025207645886,14.5671299160586,0.853025207645886,25.6948315279642,0.853025207645886,8.49653986394682,14.7502234667049,0.219584690323944,2.71002303060474,13.8858129998875,0.327222836279321,25.6948315279642,0.327222836279321 
 06/22  13:25:00,40.,12.,27.7563797045844,0.0,0.0,25.7268487305182,24.2805325461057,23.2256425098181,24.3128822484327,22.8886550669509,24.1896417451328,8.03744863241703,0.3,0.3,0.3,0.3,0.3,866.547796683514,1109.96050271527,1000.,0.0,1280.31705737911,1488.73429819058,21.1968858577394,0.853025207645886,14.5671918440534,0.853025207645886,25.711268787459,0.853025207645886,8.57712559882329,14.7799891060163,0.222482621285826,2.75177513084204,13.9432875475191,0.327222836279321,25.711268787459,0.327222836279321 
 06/22  13:26:00,40.,12.,27.7563797045844,0.0,0.0,25.7416736130559,24.2959071295511,23.2321219307204,24.3290381942204,22.8950486156583,24.2114820816846,8.11193415062903,0.3,0.3,0.3,0.3,0.3,866.547796683514,1151.32238322578,1000.,0.0,1300.10409512706,1488.60244310041,21.2277556559231,0.853025207645886,14.5672528144662,0.853025207645886,25.7268487305182,0.853025207645886,8.65478239112637,14.8094959145634,0.225286014652753,2.79429809843566,13.9986943250375,0.327222836279321,25.7268487305182,0.327222836279321 
 06/22  13:27:00,40.,12.,27.7563797045844,0.0,0.0,25.7558346419774,24.3104630262541,23.2384015749215,24.3443336672408,22.9012476930892,24.2319595465596,8.18482113793798,0.3,0.3,0.3,0.3,0.3,866.547796683514,1195.24803896026,1000.,0.0,1320.20645571118,1488.50567442964,21.2573548799022,0.853025207645886,14.567312977947,0.853025207645886,25.7416736130559,0.853025207645886,8.72944579354677,14.8387383384529,0.227988239467205,2.83749843686355,14.0519847603197,0.327222836279321,25.7416736130559,0.327222836279321 
 06/22  13:28:00,40.,12.,27.7563797045844,0.0,0.0,25.7694071254944,24.3242987351346,23.2445088619043,24.3588710002315,22.9072784697675,24.2512073086263,8.25627946984315,0.3,0.3,0.3,0.3,0.3,866.547796683514,1243.42438329033,1000.,0.0,1340.59878766698,1488.44327994427,21.2857380184714,0.853025207645886,14.5673724607421,0.853025207645886,25.7558346419774,0.853025207645886,8.80111197391518,14.8677154812654,0.230585107069544,2.88132140422647,14.1031544751505,0.327222836279321,25.7558346419774,0.327222836279321 
 06/22  13:29:00,40.,12.,27.7563797045844,0.0,0.0,25.7824589852096,24.3374977393381,23.2504656912199,24.372737150933,22.913161852869,24.2693439555519,8.32645138986446,0.3,0.3,0.3,0.3,0.3,866.547796683514,1296.80205745912,1000.,0.0,1361.26064694201,1488.40382236287,21.3129588107532,0.853025207645886,14.5674313346917,0.853025207645886,25.7694071254944,0.853025207645886,8.86981203866621,14.8964272191515,0.233073891216732,2.9257229209959,14.1522229024074,0.327222836279321,25.7694071254944,0.327222836279321 
 06/22  13:30:00,40.,12.,27.7563797045844,0.0,0.0,25.7950460224712,24.3501308646143,23.2562895561502,24.3860060817046,22.9189145048813,24.286475066052,8.39546416641383,0.3,0.3,0.3,0.3,0.3,866.547796683514,1355.8466528821,1000.,0.0,1382.17505514764,1488.3812578053,21.3390716199748,0.853025207645886,14.5674896431986,0.853025207645886,25.7824589852096,0.853025207645886,8.93559536930624,14.9248751490612,0.235452812992693,2.97066643262716,14.1992230798647,0.327222836279321,25.7824589852096,0.327222836279321 
 06/22  13:31:00,40.,12.,27.7563797045844,0.0,0.0,25.8072192856193,24.3622583468176,23.2619945140848,24.3987408485364,22.9245497761679,24.3026947443241,8.46342373806722,0.3,0.3,0.3,0.3,0.3,866.547796683514,1420.71180129571,1000.,0.0,1403.32617052036,1488.37285862647,21.3641261403963,0.853025207645886,14.5675474093793,0.853025207645886,25.7950460224712,0.853025207645886,8.99852045017552,14.9530591305827,0.237720691705381,3.01611787672609,14.2441954078711,0.327222836279321,25.7950460224712,0.327222836279321 
 06/22  13:32:00,40.,12.,27.7563797045844,0.0,0.0,25.8190201966444,24.3739314772893,23.2675918240174,24.4109952719084,22.9300783302154,24.3180868467882,8.53042579370051,0.3,0.3,0.3,0.3,0.3,866.547796683514,1490.14840391628,1000.,0.0,1422.88766420524,1488.37631110491,21.3881599562687,0.853025207645886,14.5676045739927,0.853025207645886,25.8072192856193,0.853025207645886,9.05861360305461,14.9809762313427,0.239875085079482,3.05815202330557,14.2871561592995,0.327222836279321,25.8072192856193,0.327222836279321 
 06/22  13:33:00,40.,12.,27.7563797045844,0.0,0.0,25.8304872413813,24.3851940679014,23.2730905672431,24.4228154251951,22.9355087566047,24.3327262014381,8.59654896802779,0.3,0.3,0.3,0.3,0.3,866.547796683514,1563.7421151441,1000.,0.0,1440.89919336742,1488.38967554156,21.411199031671,0.853025207645886,14.5676610939573,0.853025207645886,25.8190201966444,0.853025207645886,9.11587855751041,15.0086198563362,0.241912644429595,3.09685418154484,14.3281066411037,0.327222836279321,25.8190201966444,0.327222836279321 
 06/22  13:34:00,40.,12.,27.7563797045844,0.0,0.0,25.8416511322473,24.3960835987552,23.2784980377175,24.4342408075537,22.9408479523534,24.3466795628211,8.66186488771483,0.3,0.3,0.3,0.3,0.3,866.547796683514,1642.23279449954,1000.,0.0,1458.95786306993,1488.41150293219,21.4332804336365,0.853025207645886,14.5677170542521,0.853025207645886,25.8304872413813,0.853025207645886,9.1703671008199,15.035988096199,0.243832471701791,3.13565699671645,14.3670821032821,0.327222836279321,25.8304872413813,0.327222836279321 
 06/22  13:35:00,40.,12.,27.7563797045844,0.0,0.0,25.8525410430241,24.4066322599019,23.2838201616985,24.4453054077493,22.9461015298982,24.3600065828244,8.72643107838201,0.3,0.3,0.3,0.3,0.3,866.547796683514,1725.32718200255,1000.,0.0,1476.93140371492,1488.44064133835,21.4544457619137,0.853025207645886,14.5677725110427,0.853025207645886,25.8416511322473,0.853025207645886,9.22216488435427,15.0630809746827,0.24563553854008,3.17427622943699,14.4041422959997,0.327222836279321,25.8416511322473,0.327222836279321 
 06/22  13:36:00,40.,12.,27.7563797045844,0.0,0.0,25.8631797739495,24.4168677429227,23.2890617227093,24.4560385190012,22.9512740299903,24.3727605468477,8.79030057123611,0.3,0.3,0.3,0.3,0.3,866.547796683514,1812.78791113354,1000.,0.0,1494.79617472527,1488.47611881884,21.474735216641,0.853025207645886,14.5678274637233,0.853025207645886,25.8525410430241,0.853025207645886,9.27135595143369,15.0898977064705,0.247323153117973,3.212661113948,14.4393457774706,0.327222836279321,25.8525410430241,0.327222836279321 
 06/22  13:37:00,40.,12.,27.7563797045844,0.0,0.0,25.8735896439065,24.4268139837709,23.2942266472171,24.4664655013695,22.9563691959151,24.3849891477681,8.85351492766506,0.3,0.3,0.3,0.3,0.3,866.547796683514,1904.34422626922,1000.,0.0,1512.52929976733,1488.52169494544,21.494185404159,0.853025207645886,14.567881907339,0.853025207645886,25.8631797739495,0.853025207645886,9.3180248418297,15.116438090779,0.248896893813762,3.25076253151711,14.4727519738966,0.327222836279321,25.8631797739495,0.327222836279321 
 06/22  13:38:00,40.,12.,27.7563797045844,0.0,0.0,25.8837876242627,24.4364917085716,23.2993181287577,24.4766083477077,22.9613900878592,24.3967350519836,8.91611344607709,0.3,0.3,0.3,0.3,0.3,866.547796683514,1999.68495522235,1000.,0.0,1530.10994492247,1488.57407796994,21.5128325642679,0.853025207645886,14.5679358400261,0.853025207645886,25.8735896439065,0.853025207645886,9.36225648396096,15.1427013984948,0.250358750806057,3.28853575843855,14.5044201236298,0.327222836279321,25.8735896439065,0.327222836279321 
 06/22  13:39:00,40.,12.,27.7563797045844,0.0,0.0,25.8937909922893,24.4459219829587,23.3043441597303,24.486489067816,22.9663451635407,24.4080383192115,8.97812588260503,0.3,0.3,0.3,0.3,0.3,866.547796683514,2098.61448358286,1000.,0.0,1547.51796986845,1488.63130999686,21.5307100991001,0.853025207645886,14.5678174031384,0.853025207645886,25.8837876242627,0.853025207645886,9.40413606595423,14.9821764114498,0.276703755688836,3.3259375440894,14.5344106537111,0.327222836279321,25.8837876242627,0.327222836279321 
 06/22  13:40:00,40.,12.,27.7563797045844,0.0,0.0,25.9036134906223,24.455122114865,23.3093106742103,24.4961258200826,22.971240868414,24.4189339448875,9.03958132213558,0.3,0.3,0.3,0.3,0.3,866.547796683514,2201.3552497983,1000.,0.0,1564.88006873327,1488.69287685127,21.5478518305749,0.853025207645886,14.567911875832,0.853025207645886,25.8937909922893,0.853025207645886,9.44375062447961,14.9774562437336,0.282258373165331,3.36324017662628,14.5627845979385,0.327222836279321,25.8937909922893,0.327222836279321 
 06/22  13:41:00,40.,12.,27.7563797045844,0.0,0.0,25.9132700972655,24.4641048439376,23.3142186477332,24.5055322332444,22.976078224396,24.4294518222621,9.09786154339504,0.3,0.3,0.3,0.3,0.3,866.547796683514,2288.37384571149,1000.,0.0,1565.28383958687,1488.75581967792,21.564236251024,0.853025207645886,14.5679031049804,0.853025207645886,25.9036134906223,0.853025207645886,9.4809980186885,14.9727150695156,0.287695628401594,3.36409569627501,14.5894679265445,0.327222836279321,25.9036134906223,0.327222836279321 
 06/22  13:42:00,40.,12.,27.7563797045844,0.0,0.0,25.9227711638984,24.4728815898523,23.319068727457,24.5147205282839,22.9808578080351,24.4396189920755,9.15359409089985,0.3,0.3,0.3,0.3,0.3,866.547796683514,2376.20216567327,1000.,0.0,1565.28959164961,1488.81909038103,21.5798539760128,0.853025207645886,14.5678896897233,0.853025207645886,25.9132700972655,0.853025207645886,9.51581934215173,14.9680971428787,0.292957661808199,3.36409569627501,14.6144176259301,0.327222836279321,25.9132700972655,0.327222836279321 
 06/22  13:43:00,40.,12.,27.7563797045844,0.0,0.0,25.9321277073082,24.4814629938584,23.3238617602859,24.5237020605753,22.9855803250604,24.4494602399158,9.20769489495386,0.3,0.3,0.3,0.3,0.3,866.547796683514,2465.43691603934,1000.,0.0,1565.29539959869,1488.88305205536,21.5947521061037,0.853025207645886,14.5678772490528,0.853025207645886,25.9227711638984,0.853025207645886,9.54837061779063,14.9636161854122,0.298028518740804,3.36409569627501,14.6377444275297,0.327222836279321,25.9227711638984,0.327222836279321 
 06/22  13:44:00,40.,12.,27.7563797045844,0.0,0.0,25.9413466945083,24.4898586912864,23.3285984164283,24.5324871125302,22.990246267784,24.4589980609534,9.26066249345234,0.3,0.3,0.3,0.3,0.3,866.547796683514,2556.17735146137,1000.,0.0,1565.30126866348,1488.94771917016,21.6089774704829,0.853025207645886,14.5678642626935,0.853025207645886,25.9321277073082,0.853025207645886,9.57880144251242,14.9592758997577,0.302905191786671,3.36409569627501,14.6595545788953,0.327222836279321,25.9321277073082,0.327222836279321 
 06/22  13:45:00,40.,12.,27.7563797045844,0.0,0.0,25.9503689578995,24.4980685675868,23.3332702642929,24.5410761561298,22.9948470327769,24.4682431650904,9.31266179152615,0.3,0.3,0.3,0.3,0.3,866.547796683514,2648.38819228839,1000.,0.0,1565.30719516293,1489.01310051111,21.6225726069399,0.853025207645886,14.5678536911104,0.853025207645886,25.9413466945083,0.853025207645886,9.60725092214402,14.9550817721981,0.307590977389999,3.36409569627501,14.6799480343804,0.327222836279321,25.9413466945083,0.327222836279321 
 06/22  13:46:00,40.,12.,27.7563797045844,0.0,0.0,25.9593048831527,24.5061117825052,23.337889808223,24.5494888359456,22.9993950971348,24.4772267395199,9.36334128709534,0.3,0.3,0.3,0.3,0.3,866.547796683514,2741.89565824521,1000.,0.0,1565.3131665307,1489.0791748572,21.6355361701773,0.853025207645886,14.5678436720017,0.853025207645886,25.9503689578995,0.853025207645886,9.63384858877382,14.9510331701942,0.312090483508964,3.364095696275,14.6990161340974,0.327222836279321,25.9503689578995,0.327222836279321 
 06/22  13:47:00,40.,12.,27.7563797045844,0.0,0.0,25.9680905069208,24.5139884656409,23.3424505011532,24.5577257727367,23.0038838138969,24.4859572389691,9.41378847974329,0.3,0.3,0.3,0.3,0.3,866.547796683514,2836.42342298383,1000.,0.0,1565.3191639174,1489.14588006631,21.6479695729255,0.853025207645886,14.5678344251766,0.853025207645886,25.9593048831527,0.853025207645886,9.65871523699686,14.9471279949962,0.316412784200064,3.36409569627501,14.7168456161912,0.327222836279321,25.9593048831527,0.327222836279321 
 06/22  13:48:00,40.,12.,27.7563797045844,0.0,0.0,25.9768114503401,24.5217141675126,23.3469623816522,24.565802922956,23.008323218374,24.4944601685008,9.46263194380208,0.3,0.3,0.3,0.3,0.3,866.547796683514,2931.6414645183,1000.,0.0,1565.32516551347,1489.21311484076,21.6598640766593,0.853025207645886,14.567825542627,0.853025207645886,25.9680905069208,0.853025207645886,9.6819636401435,14.9433662553209,0.320561689065233,3.364095696275,14.733516410752,0.327222836279321,25.9680905069208,0.327222836279321 
 06/22  13:49:00,40.,12.,27.7563797045844,0.0,0.0,25.985392141967,24.529286337546,23.3514171249402,24.5737181509681,23.0127049207696,24.5027395691857,9.51126647101386,0.3,0.3,0.3,0.3,0.3,866.547796683514,3027.20627693899,1000.,0.0,1565.33114921478,1489.28074500899,21.6713015101992,0.853025207645886,14.5678194090492,0.853025207645886,25.9768114503401,0.853025207645886,9.70369915754456,14.9397478237531,0.324544426766583,3.36409569627501,14.7491042099584,0.327222836279321,25.9768114503401,0.327222836279321 
 06/22  13:50:00,40.,12.,27.7563797045844,0.0,0.0,25.9938453640901,24.5367099179223,23.3558145881582,24.5814767434759,23.0170287806067,24.5108077502783,9.55835751935517,0.3,0.3,0.3,0.3,0.3,866.547796683514,3122.78613232221,1000.,0.0,1565.33709423391,1489.34861326347,21.6822622192982,0.853025207645886,14.5678118339546,0.853025207645886,25.985392141967,0.853025207645886,9.72402026000803,14.9362662927965,0.328364853793825,3.36409569627501,14.7636792392847,0.327222836279321,25.985392141967,0.327222836279321 
 06/22  13:51:00,40.,12.,27.7563797045844,0.0,0.0,26.0022013120547,24.5439922380125,23.360157962419,24.5890863337536,23.0212980167212,24.5186787087888,9.6048933588123,0.3,0.3,0.3,0.3,0.3,866.547796683514,3218.07361513897,1000.,0.0,1565.34298184802,1489.41654974788,21.6927791085596,0.853025207645886,14.5678062099079,0.853025207645886,25.9938453640901,0.853025207645886,9.74301899755631,14.9329234411414,0.332027998915406,3.36409569627501,14.7773067270091,0.327222836279321,25.9938453640901,0.327222836279321 
 06/22  13:52:00,40.,12.,27.7563797045844,0.0,0.0,26.010473623118,24.5511395928274,23.3644497019769,24.59655350453,23.0255151014416,24.5263646207288,9.65063543082561,0.3,0.3,0.3,0.3,0.3,866.547796683514,3312.79006788751,1000.,0.0,1565.34879561866,1489.48437915288,21.7028946432491,0.853025207645886,14.5678017510578,0.853025207645886,26.0022013120547,0.853025207645886,9.76078142531663,14.9297145346807,0.335540266625944,3.36409569627501,14.7900488090938,0.327222836279321,26.0022013120547,0.327222836279321 
 06/22  13:53:00,40.,12.,27.7563797045844,0.0,0.0,26.0186668008487,24.5581568215158,23.3686908721225,24.6038833703624,23.0296811008096,24.5338755858266,9.69558367093438,0.3,0.3,0.3,0.3,0.3,866.547796683514,3406.68628644355,1000.,0.0,1565.35452134936,1489.55192730186,21.7126390695798,0.853025207645886,14.5677965034396,0.853025207645886,26.010473623118,0.853025207645886,9.7773879967305,14.9266333716534,0.338907845516344,3.36409569627501,14.8019623650329,0.327222836279321,26.010473623118,0.327222836279321 
 06/22  13:54:00,40.,12.,27.7563797045844,0.0,0.0,26.0267790865122,24.5650478929808,23.3728818476138,24.6110801561459,23.0337963957939,24.541220291874,9.7397614269529,0.3,0.3,0.3,0.3,0.3,866.547796683514,3499.54120236102,1000.,0.0,1565.36014693551,1489.61902676238,21.7220361184065,0.853025207645886,14.5677928046371,0.853025207645886,26.0186668008487,0.853025207645886,9.79291392919326,14.923678978412,0.342135879659463,3.36409569627501,14.8131019585303,0.327222836279321,26.0186668008487,0.327222836279321 
 06/22  13:55:00,40.,12.,27.7563797045844,0.0,0.0,26.0348111902391,24.5718163262965,23.3770227721344,24.618147618524,23.0378611393085,24.5484065182646,9.78318922568102,0.3,0.3,0.3,0.3,0.3,866.547796683514,3591.16006467692,1000.,0.0,1565.3656621806,1489.68551896798,21.7311037494051,0.853025207645886,14.5677886317477,0.853025207645886,26.0267790865122,0.853025207645886,9.80742954516714,14.9208453479454,0.345230005866961,3.36409569627501,14.8235171659516,0.327222836279321,26.0267790865122,0.327222836279321 
 06/22  13:56:00,40.,12.,27.7563797045844,0.0,0.0,26.0427624069082,24.5784654244335,23.3811138380653,24.625089279188,23.0418755430882,24.555441393909,9.82588658007972,0.3,0.3,0.3,0.3,0.3,866.547796683514,3681.37259460754,1000.,0.0,1565.37105860984,1489.75125713222,21.7398604957492,0.853025207645886,14.5677852726955,0.853025207645886,26.0348111902391,0.853025207645886,9.82100059083939,14.9181298306416,0.348195354057606,3.364095696275,14.8332550899204,0.327222836279321,26.0348111902391,0.327222836279321 
 06/22  13:57:00,40.,12.,27.7563797045844,0.0,0.0,26.0506351107044,24.5849983627829,23.3851553643724,24.6319085144214,23.0458399558602,24.5623315217452,9.86787038764137,0.3,0.3,0.3,0.3,0.3,866.547796683514,3770.03089883521,1000.,0.0,1565.37632929291,1489.81610710862,21.7483230011971,0.853025207645886,14.5677834137012,0.853025207645886,26.0427624069082,0.853025207645886,9.83368853396018,14.9155288060198,0.35103702596726,3.36409569627501,14.8423601704209,0.327222836279321,26.0427624069082,0.327222836279321 
 06/22  13:58:00,40.,12.,27.7563797045844,0.0,0.0,26.0584295068715,24.5914181228521,23.3891476446731,24.638608495566,23.0497546960567,24.569082973205,9.90915819965792,0.3,0.3,0.3,0.3,0.3,866.547796683514,3857.0077457078,1000.,0.0,1565.38146868023,1489.87994830742,21.7565083730692,0.853025207645886,14.5677802307913,0.853025207645886,26.0506351107044,0.853025207645886,9.84555084227244,14.9130356387417,0.353760603362196,3.364095696275,14.8508731136499,0.327222836279321,26.0506351107044,0.327222836279321 
 06/22  13:59:00,40.,12.,27.7563797045844,0.0,0.0,26.0661482928951,24.5977275791338,23.3930910629389,24.6451922729184,23.0536201797138,24.5757013835384,9.94976573992392,0.3,0.3,0.3,0.3,0.3,866.547796683514,3942.1947818315,1000.,0.0,1565.38647245341,1489.94267362131,21.7644315804066,0.853025207645886,14.5677783751386,0.853025207645886,26.0584295068715,0.853025207645886,9.85664124381473,14.9106487268373,0.356370624827347,3.36409569627501,14.8588325297319,0.327222836279321,26.0584295068715,0.327222836279321 
 06/22  14:00:00,40.,12.,27.7563797045844,0.0,0.0,26.0737916743709,24.6039294696982,23.3969860200443,24.6516627498922,23.0574368405588,24.5821919620284,9.98970938899993,0.3,0.3,0.3,0.3,0.3,866.547796683514,4025.50108656023,1000.,0.0,1565.39133738932,1490.00418954719,21.7721081255148,0.853025207645886,14.567776569854,0.853025207645886,26.0661482928951,0.853025207645886,9.86700997028267,14.9083625913749,0.358872257948945,3.364095696275,14.8662744146361,0.327222836279321,26.0661482928951,0.327222836279321 
 06/22  14:01:00,40.,12.,27.7563280128891,0.0,0.0,26.081362096336,24.6100190328668,23.4008314567049,24.6580198256347,23.0612035626915,24.5885595931172,10.0290036738103,0.3,0.3,0.3,0.3,0.3,866.547796683514,4106.851215469,1000.,0.0,1565.39606123462,1490.06441337362,21.7795660965527,0.853025207645886,14.5677745602502,0.853025207645886,26.0737916743709,0.853025207645886,9.87670398455312,14.906170238061,0.361262379185908,3.36409569627501,14.8732741919323,0.327222836279321,26.0737916743709,0.327222836279321 
 06/22  14:02:00,40.,12.,27.7562760983641,0.0,0.0,26.0888591642965,24.6159925426061,23.4046265293125,24.664263764873,23.0649194664964,24.59480878674,10.0674653503124,0.3,0.3,0.3,0.3,0.3,866.547796683514,4186.18426172527,1000.,0.0,1565.40064259078,1490.12327372105,21.7868040695218,0.853025207645886,14.5677725068222,0.853025207645886,26.081362096336,0.853025207645886,9.88576719340202,14.9040700715501,0.363553488783123,3.364095696275,14.8798215232182,0.327222836279321,26.081362096336,0.327222836279321 
 06/22  14:03:00,40.,12.,27.7562331464408,0.0,0.0,26.0962848993802,24.6218503897432,23.4083713765184,24.6703963902617,23.0685847214248,24.6009437520193,10.1052797353653,0.3,0.3,0.3,0.3,0.3,866.547796683514,4263.45277839198,1000.,0.0,1565.40508081303,1490.18071398783,21.7938330713588,0.853025207645886,14.5677724061108,0.853025207645886,26.0888591642965,0.853025207645886,9.89424064637971,14.9020615249562,0.365749486656435,3.36409569627501,14.8859457016315,0.327222836279321,26.0888591642965,0.327222836279321 
 06/22  14:04:00,40.,12.,27.7561810471015,0.0,0.0,26.1036388616541,24.6275957490217,23.4120667103117,24.6764205009726,23.0722001000431,24.6069683800744,10.1296375137043,0.3,0.3,0.3,0.3,0.3,866.547796683514,4338.6212608153,1000.,0.0,1565.40937592229,1490.23668987238,21.8006649746622,0.853025207645886,14.5677711889933,0.853025207645886,26.0962848993802,0.853025207645886,9.90216272174422,14.9001365832256,0.36785535805171,3.36409569627501,14.8916743386549,0.327222836279321,26.0962848993802,0.327222836279321 
 06/22  14:05:00,40.,12.,27.756137364039,0.0,0.0,26.1109232942215,24.6332327919324,23.4157134879859,24.6823392159185,23.0757666291889,24.6128863172233,10.1661923074457,0.3,0.3,0.3,0.3,0.3,866.547796683514,4411.66513125187,1000.,0.0,1565.41352852565,1490.29116700849,21.8073094648598,0.853025207645886,14.5677703235296,0.853025207645886,26.1036388616541,0.853025207645886,9.90956930029543,14.8982926003565,0.369875040076609,3.36409569627501,14.8970332978549,0.327222836279321,26.1036388616541,0.327222836279321 
 06/22  14:06:00,40.,12.,27.7560941671975,0.0,0.0,26.1181380182554,24.6387656403533,23.4193126914964,24.6881555851112,23.0792853575594,24.6187009873662,10.2021541436028,0.3,0.3,0.3,0.3,0.3,866.547796683514,4482.56978272604,1000.,0.0,1565.41753974259,1490.34411987256,21.8137769602616,0.853025207645886,14.5677704090251,0.853025207645886,26.1109232942215,0.853025207645886,9.91649392789602,14.8965274433839,0.371812334136287,3.36409569627501,14.9020460453876,0.327222836279321,26.1109232942215,0.327222836279321 
 06/22  14:07:00,40.,12.,27.7560423342964,0.0,0.0,26.125285517435,24.6441979932524,23.422865168722,24.6938724326107,23.0827571835889,24.6244155980735,10.2375365183322,0.3,0.3,0.3,0.3,0.3,866.547796683514,4551.32956566788,1000.,0.0,1565.42141113638,1490.39553102598,21.8200762563071,0.853025207645886,14.5677693623294,0.853025207645886,26.1181380182554,0.853025207645886,9.9229679674179,14.8948346330561,0.373671528937382,3.36409569627501,14.9067357085942,0.327222836279321,26.1181380182554,0.327222836279321 
 06/22  14:08:00,40.,12.,27.7559907731496,0.0,0.0,26.1323657337171,24.6495331840245,23.426371740006,24.6994924125811,23.0861829760448,24.6300331804041,10.2723539000735,0.3,0.3,0.3,0.3,0.3,866.547796683514,4617.94684401818,1000.,0.0,1565.42514465153,1490.44539043241,21.8262167614568,0.853025207645886,14.5677697997019,0.853025207645886,26.125285517435,0.853025207645886,9.92902074079976,14.8932139472945,0.375455809724537,3.36409569627501,14.9111227404757,0.327222836279321,26.125285517435,0.327222836279321 
 06/22  14:09:00,40.,12.,27.7559476932486,0.0,0.0,26.1393811975035,24.6547742057351,23.4298331006304,24.7050179881759,23.0895634649545,24.6355565777616,10.3066185154371,0.3,0.3,0.3,0.3,0.3,866.547796683514,4682.43129529213,1000.,0.0,1565.42874255728,1490.49369556878,21.8322061524953,0.853025207645886,14.5677685538373,0.853025207645886,26.1323657337171,0.853025207645886,9.93467966186022,14.8916582413673,0.377169297618289,3.36409569627501,14.9152271677208,0.327222836279321,26.1323657337171,0.327222836279321 
 06/22  14:10:00,40.,12.,27.7558954625906,0.0,0.0,26.1463318093501,24.6599238495046,23.4332499679664,24.7104515231905,23.0928994056443,24.6409884902789,10.3403435478066,0.3,0.3,0.3,0.3,0.3,866.547796683514,4744.79893800192,1000.,0.0,1565.43220739716,1490.54044971949,21.8380531067993,0.853025207645886,14.5677688100644,0.853025207645886,26.1393811975035,0.853025207645886,9.93997036046845,14.890168313132,0.378814755554582,3.36409569627501,14.9190674627838,0.327222836279321,26.1393811975035,0.327222836279321 
 06/22  14:11:00,40.,12.,27.7558442862106,0.0,0.0,26.1532200390589,24.6649847273934,23.4366230428714,24.7157952809953,23.0961915344241,24.6463314849131,10.3735400230332,0.3,0.3,0.3,0.3,0.3,866.547796683514,4805.07137184962,1000.,0.0,1565.43554194369,1490.58566157068,21.8437641212517,0.853025207645886,14.5677694230025,0.853025207645886,26.1463318093501,0.853025207645886,9.9449167986345,14.8887392603847,0.380395603680591,3.36409569627501,14.9226606507023,0.327222836279321,26.1463318093501,0.327222836279321 
