Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  14:12:00,40.,12.,27.7558089139057,0.0,0.0,26.160045697649,24.6699592480627,23.439952933861,24.7210513880584,23.0994404859275,24.6515879682751,10.4062201258246,0.3,0.3,0.3,0.3,0.3,866.547796683514,4863.27543858534,1000.,0.0,1565.43874915798,1490.62934517812,21.8493468639936,0.853025207645886,14.5677688376812,0.853025207645886,26.1532200390589,0.853025207645886,9.94954137904507,14.8873665922196,0.381915260979128,3.36409569627501,14.9260226753135,0.327222836279321,26.1532200390589,0.327222836279321 
 06/22  14:13:00,40.,12.,27.7557567688996,0.0,0.0,26.1668111751081,24.6748497168695,23.4432402974434,24.726221919018,23.1026469472994,24.6567602533278,10.4383941426418,0.3,0.3,0.3,0.3,0.3,866.547796683514,4919.44206613822,1000.,0.0,1565.44183215385,1490.67151799929,21.8548069773404,0.853025207645886,14.5677697462278,0.853025207645886,26.160045697649,0.853025207645886,9.95386504653568,14.8860506619141,0.383376063292784,3.364095696275,14.9291684804062,0.327222836279321,26.160045697649,0.327222836279321 
 06/22  14:14:00,40.,12.,27.7557054087258,0.0,0.0,26.1735161878354,24.6796582771494,23.4464857160206,24.7313088338491,23.1058115241777,24.6618505166371,10.4700733853817,0.3,0.3,0.3,0.3,0.3,866.547796683514,4973.60607018086,1000.,0.0,1565.44479416577,1490.71220112858,21.8601515832316,0.853025207645886,14.5677694323951,0.853025207645886,26.1668111751081,0.853025207645886,9.95790738296026,14.8847854752923,0.38478138971917,3.36409569627501,14.9321127197667,0.327222836279321,26.1668111751081,0.327222836279321 
 06/22  14:15:00,40.,12.,27.7556620495075,0.0,0.0,26.1801630464681,24.6843869855015,23.4496898011285,24.7363140422951,23.1089348537929,24.6668608516171,10.501267404417,0.3,0.3,0.3,0.3,0.3,866.547796683514,5025.80553816533,1000.,0.0,1565.4476385203,1490.75141931213,21.8653854661043,0.853025207645886,14.5677699932577,0.853025207645886,26.1735161878354,0.853025207645886,9.96168669588736,14.8835714564193,0.386133368245263,3.364095696275,14.9348682532497,0.327222836279321,26.1735161878354,0.327222836279321 
 06/22  14:16:00,40.,12.,27.7556098390544,0.0,0.0,26.1867513796594,24.6890377740757,23.45285311479,24.7412393625917,23.112017519074,24.6717932383233,10.531986867996,0.3,0.3,0.3,0.3,0.3,866.547796683514,5076.08137027406,1000.,0.0,1565.45036861076,1490.78919990766,21.8705146210249,0.853025207645886,14.5677696815007,0.853025207645886,26.1801630464681,0.853025207645886,9.96522010152369,14.8824032274258,0.387435034542184,3.36409569627501,14.9374469311749,0.327222836279321,26.1801630464681,0.327222836279321 
 06/22  14:17:00,40.,12.,27.7555580812224,0.0,0.0,26.193283425146,24.6936125078342,23.4559762453407,24.7460865707394,23.1150601313485,24.676649586739,10.5622406688526,0.3,0.3,0.3,0.3,0.3,866.547796683514,5124.47670389321,1000.,0.0,1565.45298787479,1490.82557256361,21.875543333787,0.853025207645886,14.5677699950158,0.853025207645886,26.1867513796594,0.853025207645886,9.96852360224185,14.8812807652806,0.388688373116706,3.36409569627501,14.9398604588073,0.327222836279321,26.1867513796594,0.327222836279321 
 06/22  14:18:00,40.,12.,27.7555148094939,0.0,0.0,26.1997587339923,24.6981129553765,23.4590597490947,24.7508573689133,23.1180632669271,24.6814317120726,10.5920389013039,0.3,0.3,0.3,0.3,0.3,866.547796683514,5171.03674729431,1000.,0.0,1565.45549977453,1490.86056887181,21.8804772019721,0.853025207645886,14.5677698004683,0.853025207645886,26.193283425146,0.853025207645886,9.97161215906285,14.880200228763,0.389895959122897,3.36409569627501,14.9421197670465,0.327222836279321,26.193283425146,0.327222836279321 
 06/22  14:19:00,40.,12.,27.7554712273167,0.0,0.0,26.2061794803867,24.7025408304448,23.4621042022299,24.7555534214348,23.1210275232836,24.6861413693478,10.6213898910178,0.3,0.3,0.3,0.3,0.3,866.547796683514,5215.80810055744,1000.,0.0,1565.45790777911,1490.89586633439,21.8853198899306,0.853025207645886,14.5677701305006,0.853025207645886,26.1997587339923,0.853025207645886,9.97449975942193,14.8791611405229,0.391059694063681,3.36409569627501,14.9442350695388,0.327222836279321,26.1997587339923,0.327222836279321 
 06/22  14:20:00,40.,12.,27.7554198536355,0.0,0.0,26.2125451493975,24.706897789579,23.4651101940833,24.760176349638,23.1239535127385,24.6907802448795,10.6503032476332,0.3,0.3,0.3,0.3,0.3,866.547796683514,5258.83864764899,1000.,0.0,1565.46021534926,1490.93225416428,21.8900761234975,0.853025207645886,14.5677713174369,0.853025207645886,26.2061794803867,0.853025207645886,9.97719948052445,14.8781614746852,0.39218161181487,3.36409569627501,14.9462151314775,0.327222836279321,26.2061794803867,0.327222836279321 
 06/22  14:21:00,40.,12.,27.7553760677325,0.0,0.0,26.21885786284,24.7111854046598,23.4680782587712,24.7647277041251,23.126841785565,24.695349950585,10.6787868102556,0.3,0.3,0.3,0.3,0.3,866.547796683514,5300.17722356774,1000.,0.0,1565.46242592392,1490.96720999905,21.8947491486652,0.853025207645886,14.5677716391674,0.853025207645886,26.2125451493975,0.853025207645886,9.97972354857899,14.8771972849153,0.3932640479962,3.36409569627501,14.9480691864875,0.327222836279321,26.2125451493975,0.327222836279321 
 06/22  14:22:00,40.,12.,27.755324499424,0.0,0.0,26.2251170508433,24.7154051863445,23.4710089198566,24.769208984606,23.1296928808976,24.6998520296901,10.7068498274871,0.3,0.3,0.3,0.3,0.3,866.547796683514,5339.87309291118,1000.,0.0,1565.46454290886,1491.00077412915,21.8993433911735,0.853025207645886,14.5677720644237,0.853025207645886,26.21885786284,0.853025207645886,9.98208339417579,14.876268061477,0.394308632051753,3.36409569627501,14.9498053012732,0.327222836279321,26.21885786284,0.327222836279321 
 06/22  14:23:00,40.,12.,27.7552723165513,0.0,0.0,26.2313247857087,24.7195585991594,23.4739027006891,24.7736216528047,23.1325073369609,24.7042879759777,10.7344996407752,0.3,0.3,0.3,0.3,0.3,866.547796683514,5377.97597060849,1000.,0.0,1565.46656966673,1491.03298718269,21.9038615747306,0.853025207645886,14.5677722984442,0.853025207645886,26.2251170508433,0.853025207645886,9.98428970406135,14.8753717735566,0.39531716407553,3.36409569627501,14.9514314365969,0.327222836279321,26.2251170508433,0.327222836279321 
 06/22  14:24:00,40.,12.,27.7552292105406,0.0,0.0,26.2374804454605,24.7236470453717,23.4767600988337,24.7779671157802,23.1352856640413,24.7086592167171,10.761744982406,0.3,0.3,0.3,0.3,0.3,866.547796683514,5414.53589528631,1000.,0.0,1565.4685095087,1491.06389099771,21.9083075511824,0.853025207645886,14.5677718887838,0.853025207645886,26.2313247857087,0.853025207645886,9.98635246954396,14.8745061310642,0.396291446595027,3.36409569627501,14.9529542503038,0.327222836279321,26.2313247857087,0.327222836279321 
 06/22  14:25:00,40.,12.,27.7551854950585,0.0,0.0,26.2435860567083,24.7276719176597,23.4795816646643,24.7822467746274,23.1380284301482,24.7129671541735,10.7885927895709,0.3,0.3,0.3,0.3,0.3,866.547796683514,5449.60266808317,1000.,0.0,1565.47036568702,1491.09352750699,21.9126835267064,0.853025207645886,14.5677725019508,0.853025207645886,26.2374804454605,0.853025207645886,9.98828103174933,14.873671587206,0.397232735793008,3.36409569627501,14.9543804395821,0.327222836279321,26.2374804454605,0.327222836279321 
 06/22  14:26:00,40.,12.,27.7551332564503,0.0,0.0,26.2496409537956,24.731634555326,23.4823679262131,24.7864619822827,23.1407361789149,24.7172131327811,10.8150513870707,0.3,0.3,0.3,0.3,0.3,866.547796683514,5483.22589812508,1000.,0.0,1565.47214138886,1491.12193813621,21.9169933855769,0.853025207645886,14.5677729892549,0.853025207645886,26.2435860567083,0.853025207645886,9.99008412393113,14.8728653018557,0.398142795579571,3.36409569627501,14.9557168191875,0.327222836279321,26.2435860567083,0.327222836279321 
 06/22  14:27:00,40.,12.,27.7550903848967,0.0,0.0,26.2556471281362,24.7355362616951,23.4851194064927,24.7906140594169,23.1434094475824,24.7213984595777,10.8411274025336,0.3,0.3,0.3,0.3,0.3,866.547796683514,5515.45477966081,1000.,0.0,1565.47383973117,1491.14916417614,21.9212389109997,0.853025207645886,14.5677736951313,0.853025207645886,26.2496409537956,0.853025207645886,9.99176991102815,14.8720866369555,0.399022893678126,3.36409569627501,14.9569690595896,0.327222836279321,26.2496409537956,0.327222836279321 
 06/22  14:28:00,40.,12.,27.7550383866424,0.0,0.0,26.2616038796707,24.7393782647976,23.4878365598641,24.7947042566299,23.1460486980229,24.7255243729042,10.8668288845249,0.3,0.3,0.3,0.3,0.3,866.547796683514,5546.33798680477,1000.,0.0,1565.47546375657,1491.17524638383,21.9254234095562,0.853025207645886,14.567773044789,0.853025207645886,26.2556471281362,0.853025207645886,9.9933460266472,14.8713318271867,0.399874818108798,3.36409569627501,14.9581425266691,0.327222836279321,26.2556471281362,0.327222836279321 
 06/22  14:29:00,40.,12.,27.754986072488,0.0,0.0,26.2675131649299,24.7431617959718,23.4905199005318,24.7987338280224,23.1486544578249,24.7295920984018,10.8921620944477,0.3,0.3,0.3,0.3,0.3,866.547796683514,5575.92357014753,1000.,0.0,1565.47701643018,1491.20022493836,21.929548335242,0.853025207645886,14.5677735086083,0.853025207645886,26.2616038796707,0.853025207645886,9.99481960763948,14.8706028882554,0.400699299344976,3.36409569627501,14.9592420907678,0.327222836279321,26.2616038796707,0.327222836279321 
 06/22  14:30:00,40.,12.,27.754942838407,0.0,0.0,26.2733742485347,24.7468880569104,23.4931699482689,24.802703999657,23.1512272612344,24.7336028224157,10.9171346420988,0.3,0.3,0.3,0.3,0.3,866.547796683514,5604.25876076501,1000.,0.0,1565.47850063702,1491.22414023872,21.9336170190081,0.853025207645886,14.5677743853336,0.853025207645886,26.2675131649299,0.853025207645886,9.99619732642695,14.8698973106228,0.401497786988721,3.364095696275,14.9602732412128,0.327222836279321,26.2675131649299,0.327222836279321 
 06/22  14:31:00,40.,12.,27.7548910733466,0.0,0.0,26.2791890572238,24.7505582194066,23.4957872148569,24.8066159692958,23.1537676328396,24.7375577021244,10.9417524612455,0.3,0.3,0.3,0.3,0.3,866.547796683514,5631.39001095394,1000.,0.0,1565.47991917993,1491.24703128336,21.9376304952403,0.853025207645886,14.5677755715964,0.853025207645886,26.2733742485347,0.853025207645886,9.99748542122477,14.8692150722359,0.402271281905726,3.36409569627501,14.9612398097958,0.327222836279321,26.2733742485347,0.327222836279321 
 06/22  14:32:00,40.,12.,27.7548472021837,0.0,0.0,26.2849568305031,24.7541733639137,23.4983721026731,24.8104708481248,23.156275976868,24.7414578207543,10.9660229984635,0.3,0.3,0.3,0.3,0.3,866.547796683514,5657.36281229387,1000.,0.0,1565.48127477833,1491.26893671435,21.9415917042158,0.853025207645886,14.5677745510083,0.853025207645886,26.2791890572238,0.853025207645886,9.99868972429731,14.8685507176503,0.40302161241181,3.36409569627501,14.9621463202513,0.327222836279321,26.2791890572238,0.327222836279321 
 06/22  14:33:00,40.,12.,27.7548040847608,0.0,0.0,26.2906794653613,24.757734615062,23.5009251365424,24.8142697880285,23.1587528326842,24.745304276641,10.9899519126333,0.3,0.3,0.3,0.3,0.3,866.547796683514,5682.22169189066,1000.,0.0,1565.48257006755,1491.28989469182,21.9455015876526,0.853025207645886,14.5677761284317,0.853025207645886,26.2849568305031,0.853025207645886,9.99981568837543,14.8679098724752,0.403748684028089,3.36409569627501,14.9629964047571,0.327222836279321,26.2849568305031,0.327222836279321 
 06/22  14:34:00,40.,12.,27.7547519552003,0.0,0.0,26.2963561730283,24.7612430192126,23.5034467499691,24.8180138662485,23.161198639198,24.7490981039017,11.0135461637059,0.3,0.3,0.3,0.3,0.3,866.547796683514,5706.00995154017,1000.,0.0,1565.48380759844,1491.30994149696,21.9493627515266,0.853025207645886,14.5677757667757,0.853025207645886,26.2906794653613,0.853025207645886,10.0008684113545,14.8672854253033,0.404454533497462,3.36409569627501,14.9637937653289,0.327222836279321,26.2906794653613,0.327222836279321 
 06/22  14:35:00,40.,12.,27.7547002636972,0.0,0.0,26.3019888236016,24.7646996269028,23.5059374222111,24.8217041628994,23.1636138854859,24.7528403302079,11.0368111645886,0.3,0.3,0.3,0.3,0.3,866.547796683514,5728.770034074,1000.,0.0,1565.48498983731,1491.32911286522,21.9531762263399,0.853025207645886,14.5677765360002,0.853025207645886,26.2963561730283,0.853025207645886,10.0018526593856,14.8666805453173,0.405139406068973,3.36409569627501,14.9645423109962,0.327222836279321,26.2963561730283,0.327222836279321 
 06/22  14:36:00,40.,12.,27.754656456349,0.0,0.0,26.3075766052321,24.768105447579,23.5083976042055,24.8253417181193,23.165999029965,24.7565319422221,11.0597536846467,0.3,0.3,0.3,0.3,0.3,866.547796683514,5750.54312981779,1000.,0.0,1565.48611916631,1491.34744398538,21.9569441185546,0.853025207645886,14.5677768992514,0.853025207645886,26.3019888236016,0.853025207645886,10.0027728884626,14.8660930381878,0.405804483200259,3.36409569627501,14.9652444897042,0.327222836279321,26.3019888236016,0.327222836279321 
 06/22  14:37:00,40.,12.,27.7546050051917,0.0,0.0,26.3131213637193,24.7714614648647,23.5108277351058,24.8289275465793,23.1683545175439,24.7601739040432,11.0823788008888,0.3,0.3,0.3,0.3,0.3,866.547796683514,5771.36934239873,1000.,0.0,1565.48719788413,1491.36496906479,21.9606673315263,0.853025207645886,14.5677770212081,0.853025207645886,26.3075766052321,0.853025207645886,10.0036332646069,14.8655212663495,0.406450690475473,3.36409569627501,14.9659039174427,0.327222836279321,26.3075766052321,0.327222836279321 
 06/22  14:38:00,40.,12.,27.7545610006965,0.0,0.0,26.3186222667913,24.7747686313399,23.513228241356,24.8324626322373,23.1706807799197,24.7637671455924,11.1046930871553,0.3,0.3,0.3,0.3,0.3,866.547796683514,5791.28751857801,1000.,0.0,1565.48822820711,1491.38172105225,21.9643480137058,0.853025207645886,14.5677769321537,0.853025207645886,26.3131213637193,0.853025207645886,10.0044376827368,14.8649657199705,0.407078688733259,3.36409569627501,14.9665231903608,0.327222836279321,26.3131213637193,0.327222836279321 
 06/22  14:39:00,40.,12.,27.7545170112791,0.0,0.0,26.3240811351819,24.7780279102078,23.5155995996107,24.8359479677123,23.1729783038762,24.7673125969216,11.126701310011,0.3,0.3,0.3,0.3,0.3,866.547796683514,5810.33541972134,1000.,0.0,1565.48921227034,1491.39773229354,21.9679866117618,0.853025207645886,14.5677780087057,0.853025207645886,26.3186222667913,0.853025207645886,10.0051897843092,14.8644262028162,0.407689072859195,3.36409569627501,14.9671047720968,0.327222836279321,26.3186222667913,0.327222836279321 
 06/22  14:40:00,40.,12.,27.754465059113,0.0,0.0,26.3294971192998,24.7812402268389,23.5179422570062,24.8393845085257,23.1752475441491,24.7708111517558,11.1484097732817,0.3,0.3,0.3,0.3,0.3,866.547796683514,5828.5495138917,1000.,0.0,1565.49015212889,1491.41303362694,21.971585221215,0.853025207645886,14.5677790391897,0.853025207645886,26.3240811351819,0.853025207645886,10.0058929738141,14.8639013966871,0.408282751402527,3.36409569627501,14.9676511618745,0.327222836279321,26.3240811351819,0.327222836279321 
 06/22  14:41:00,40.,12.,27.7544135202688,0.0,0.0,26.334872020805,24.7844455586987,23.5203256652397,24.8428099140172,23.1775651722515,24.7742870271995,11.1698231007961,0.3,0.3,0.3,0.3,0.3,866.547796683514,5845.96274463145,1000.,0.0,1565.4910496342,1491.42765406886,21.9751442989886,0.853025207645886,14.5697448403812,0.853025207645886,26.3294971192998,0.853025207645886,10.0065504341948,14.8658818265378,0.408427466245884,3.36409569627501,14.968164877978,0.327222836279321,26.3294971192998,0.327222836279321 
 06/22  14:42:00,40.,12.,27.7543695846525,0.0,0.0,26.3402083302026,24.7875858687595,23.5226434390728,24.846169818104,23.179813238857,24.7777070067656,11.1909474326416,0.3,0.3,0.3,0.3,0.3,866.547796683514,5862.60594964452,1000.,0.0,1565.49190649899,1491.4416225921,21.9786657646473,0.853025207645886,14.5677847412623,0.853025207645886,26.334872020805,0.853025207645886,10.0071651412653,14.8628969385854,0.40942196236274,3.36409569627501,14.9686479919024,0.327222836279321,26.334872020805,0.327222836279321 
 06/22  14:43:00,40.,12.,27.7543180023464,0.0,0.0,26.3455072569072,24.7906992283221,23.5249632158995,24.8495000330952,23.182066657813,24.7810935743825,11.2119275961556,0.3,0.3,0.3,0.3,0.3,866.547796683514,5878.51033229463,1000.,0.0,1565.49272446191,1491.45496630705,21.9821517920044,0.853025207645886,14.5696439835574,0.853025207645886,26.3402083302026,0.853025207645886,10.0077398771886,14.864769905905,0.409559437982463,3.36409569627501,14.9691020989826,0.327222836279321,26.3402083302026,0.327222836279321 
 06/22  14:44:00,40.,12.,27.7542740554121,0.0,0.0,26.3507681598838,24.7937422788375,23.5272065803564,24.8527599171368,23.1842386686443,24.7844214986548,11.2325618721218,0.3,0.3,0.3,0.3,0.3,866.547796683514,5893.70879815669,1000.,0.0,1565.493505336,1491.46771179953,21.9856040944519,0.853025207645886,14.5677852701562,0.853025207645886,26.3455072569072,0.853025207645886,10.0082772430793,14.8619351317354,0.410504310758944,3.36409569627501,14.9695296820875,0.327222836279321,26.3455072569072,0.327222836279321 
 06/22  14:45:00,40.,12.,27.7542306817928,0.0,0.0,26.3559901874403,24.7967585594987,23.5294515745746,24.8559903946349,23.1864157630654,24.7877162372173,11.2529859721403,0.3,0.3,0.3,0.3,0.3,866.547796683514,5908.23458632943,1000.,0.0,1565.49425094324,1491.47988539668,21.9890227521861,0.853025207645886,14.5695490347515,0.853025207645886,26.3507681598838,0.853025207645886,10.0087796707847,14.8637122452894,0.410634944558908,3.36409569627501,14.9699319391813,0.327222836279321,26.3507681598838,0.327222836279321 
 06/22  14:46:00,40.,12.,27.7541782896114,0.0,0.0,26.3611723973803,24.7997093237254,23.531627921321,24.8591551558106,23.1885201435641,24.7909552901196,11.27304792648,0.3,0.3,0.3,0.3,0.3,866.547796683514,5922.1196965008,1000.,0.0,1565.49496303526,1491.49151220842,21.9924080966016,0.853025207645886,14.5677857686132,0.853025207645886,26.3559901874403,0.853025207645886,10.0092494339003,14.8610193910243,0.411533391109593,3.36409569627501,14.9703110858411,0.327222836279321,26.3559901874403,0.327222836279321 
 06/22  14:47:00,40.,12.,27.7541269180727,0.0,0.0,26.3663147988859,24.8026359058146,23.5338093007454,24.8622930658788,23.1906333971261,24.7941629517457,11.2929028826671,0.3,0.3,0.3,0.3,0.3,866.547796683514,5935.39423997152,1000.,0.0,1565.49564325586,1491.50261632204,21.9957598097863,0.853025207645886,14.5694613583723,0.853025207645886,26.3611723973803,0.853025207645886,10.0096886580679,14.8627068385497,0.411657667995193,3.36409569627501,14.9706677813346,0.327222836279321,26.3611723973803,0.327222836279321 
 06/22  14:48:00,40.,12.,27.7540832996264,0.0,0.0,26.3714173192784,24.8055008890928,23.5359275120491,24.86536907158,23.1926799698946,24.7973176015134,11.312414960455,0.3,0.3,0.3,0.3,0.3,866.547796683514,5948.08674853774,1000.,0.0,1565.49629314,1491.51322198197,21.9990787940354,0.853025207645886,14.5677855292739,0.853025207645886,26.3663147988859,0.853025207645886,10.0100993306031,14.8601440000135,0.412513125789542,3.36409569627501,14.9710043464769,0.327222836279321,26.3663147988859,0.327222836279321 
 06/22  14:49:00,40.,12.,27.7540310330031,0.0,0.0,26.3764806250065,24.8083431373392,23.5380516113993,24.8684197233983,23.1947362972788,24.8004421545909,11.3317321696663,0.3,0.3,0.3,0.3,0.3,866.547796683514,5960.22394093447,1000.,0.0,1565.49691412853,1491.52335215368,22.002365427446,0.853025207645886,14.5693790354143,0.853025207645886,26.3714173192784,0.853025207645886,10.0104833094977,14.8617483638649,0.412631408969212,3.36409569627501,14.9713218535621,0.327222836279321,26.3714173192784,0.327222836279321 
 06/22  14:50:00,40.,12.,27.7539867617372,0.0,0.0,26.3815048766531,24.8111268417867,23.5401162233861,24.871411478422,23.1967299405061,24.8035159590551,11.3507231456481,0.3,0.3,0.3,0.3,0.3,866.547796683514,5971.83114178442,1000.,0.0,1565.49750758329,1491.53302885929,22.0056204167691,0.853025207645886,14.5677859490059,0.853025207645886,26.3764806250065,0.853025207645886,10.0108423318349,14.8593083481327,0.413446413974789,3.36409569627501,14.9716210572782,0.327222836279321,26.3764806250065,0.327222836279321 
 06/22  14:51:00,40.,12.,27.7539438526037,0.0,0.0,26.38649087894,24.8138888810918,23.5421868144455,24.8743790234687,23.1987333539108,24.8065607872054,11.3695275930563,0.3,0.3,0.3,0.3,0.3,866.547796683514,5982.93259244467,1000.,0.0,1565.49807479816,1491.54227366888,22.0088445193146,0.853025207645886,14.5693030459632,0.853025207645886,26.3815048766531,0.853025207645886,10.0111780216574,14.8608353470037,0.41355915677879,3.36409569627501,14.9719036382998,0.327222836279321,26.3815048766531,0.327222836279321 
 06/22  14:52:00,40.,12.,27.7538917891027,0.0,0.0,26.3914387616642,24.816595077593,23.5442009555738,24.877290345491,23.2006773594239,24.8095569459858,11.3880195582723,0.3,0.3,0.3,0.3,0.3,866.547796683514,5993.55126525599,1000.,0.0,1565.49861700613,1491.55110604427,22.0120386492286,0.853025207645886,14.5677862013391,0.853025207645886,26.38649087894,0.853025207645886,10.0114918973235,14.8585085696318,0.414336710792049,3.36409569627501,14.9721706692227,0.327222836279321,26.38649087894,0.327222836279321 
 06/22  14:53:00,40.,12.,27.7538398363557,0.0,0.0,26.3963493608037,24.8192901350532,23.5462378926968,24.8801874870954,23.2026496209542,24.8125309115777,11.4063320276549,0.3,0.3,0.3,0.3,0.3,866.547796683514,6003.70875800341,1000.,0.0,1565.4991353531,1491.55954481312,22.0152032691899,0.853025207645886,14.5697154579615,0.853025207645886,26.3914387616642,0.853025207645886,10.0117853783848,14.8605786837838,0.414336710792049,3.36409569627501,14.9724231140402,0.327222836279321,26.3914387616642,0.327222836279321 
 06/22  14:54:00,40.,12.,27.7537962706448,0.0,0.0,26.4012235743892,24.8219269265904,23.5482117307538,24.8830262848934,23.2045549503246,24.8154555115189,11.4243445276458,0.3,0.3,0.3,0.3,0.3,866.547796683514,6013.42535379898,1000.,0.0,1565.49963091656,1491.56760824084,22.0183392115274,0.853025207645886,14.5677874518306,0.853025207645886,26.3963493608037,0.853025207645886,10.0120597920158,14.8577429016737,0.415186831589787,3.36409569627501,14.9726617846475,0.327222836279321,26.3963493608037,0.327222836279321 
 06/22  14:55:00,40.,12.,27.7537439904884,0.0,0.0,26.4060621149965,24.8245481403286,23.5501984990894,24.8858468742088,23.2064775113777,24.8183558974501,11.442219150328,0.3,0.3,0.3,0.3,0.3,866.547796683514,6022.72086399801,1000.,0.0,1565.50010474784,1491.57531340109,22.0214474017546,0.853025207645886,14.5696292829457,0.853025207645886,26.4012235743892,0.853025207645886,10.0123163790253,14.859718636832,0.415186831589787,3.36409569627501,14.9728876055472,0.327222836279321,26.4012235743892,0.327222836279321 
 06/22  14:56:00,40.,12.,27.7537002118419,0.0,0.0,26.4108650616054,24.8271115913571,23.5521215997829,24.8886097159236,23.2083324654385,24.8212076392045,11.459788612331,0.3,0.3,0.3,0.3,0.3,866.547796683514,6031.61501882045,1000.,0.0,1565.50055788568,1491.58267713712,22.0245286330366,0.853025207645886,14.5677886839072,0.853025207645886,26.4060621149965,0.853025207645886,10.012556299477,14.8570078561454,0.415999931755046,3.36409569627501,14.9731014822312,0.327222836279321,26.4060621149965,0.327222836279321 
 06/22  14:57:00,40.,12.,27.7536565485507,0.0,0.0,26.4156326330778,24.8296598624738,23.5540570361475,24.8913548400168,23.2102039627371,24.8240357725958,11.4772074765891,0.3,0.3,0.3,0.3,0.3,866.547796683514,6040.1269972804,1000.,0.0,1565.50099134173,1491.58971570831,22.0275832315613,0.853025207645886,14.5695496363667,0.853025207645886,26.4108650616054,0.853025207645886,10.0127806379431,14.8588961313529,0.415999931755046,3.36409569627501,14.973304103365,0.327222836279321,26.4108650616054,0.327222836279321 
 06/22  14:58:00,40.,12.,27.7536046376387,0.0,0.0,26.4203647783158,24.8321531401024,23.555932470089,24.8940449322317,23.2120118721238,24.8268172568246,11.4943254460823,0.3,0.3,0.3,0.3,0.3,866.547796683514,6048.27504711058,1000.,0.0,1565.50140608286,1491.59644414604,22.030611650589,0.853025207645886,14.5677889930227,0.853025207645886,26.4156326330778,0.853025207645886,10.0129904084178,14.8562994069913,0.416778936221985,3.36409569627501,14.9734962884067,0.327222836279321,26.4156326330778,0.327222836279321 
 06/22  14:59:00,40.,12.,27.7535521518208,0.0,0.0,26.4250619284454,24.8346321436986,23.557820487197,24.8967182742681,23.2138365431679,24.8295760652345,11.5112969881077,0.3,0.3,0.3,0.3,0.3,866.547796683514,6056.07656946004,1000.,0.0,1565.5018030233,1491.60287681867,22.0336141843541,0.853025207645886,14.5694741253856,0.853025207645886,26.4203647783158,0.853025207645886,10.0131865589096,14.8581058525809,0.416778936221985,3.36409569627501,14.9736788551676,0.327222836279321,26.4203647783158,0.327222836279321 
 06/22  15:00:00,40.,12.,27.7535084579714,0.0,0.0,26.4297241887608,24.8370586065881,23.559651489049,24.8993390040373,23.2156008672143,24.8322900786383,11.5279800052377,0.3,0.3,0.3,0.3,0.3,866.547796683514,6063.54808307136,1000.,0.0,1565.5021830257,1491.60902769677,22.0365911362625,0.853025207645886,14.5677890751193,0.853025207645886,26.4250619284454,0.853025207645886,10.0133699757359,14.8556173902695,0.417525725314368,3.36409569627501,14.9738518896496,0.327222836279321,26.4250619284454,0.327222836279321 
 06/22  15:01:00,40.,12.,27.7535003878934,0.0,0.0,26.4343523571171,24.8394783613435,23.5614978020138,24.901947303927,23.2173847794986,24.8349826344446,11.5445226498338,0.3,0.3,0.3,0.3,0.3,866.547796683514,6070.70584327589,1000.,0.0,1565.50254690542,1491.61491363459,22.0395281382999,0.853025207645886,14.5694409056186,0.853025207645886,26.4297241887608,0.853025207645886,10.0135414875369,14.8573944687877,0.417525725314368,3.36409569627501,14.9739750284159,0.327222836279321,26.4297241887608,0.327222836279321 
 06/22  15:02:00,40.,12.,27.7535084579714,0.0,0.0,26.4389470897719,24.8418587062423,23.5632920162608,24.9045100949113,23.2191134831509,24.837631843775,11.5610147157455,0.3,0.3,0.3,0.3,0.3,866.547796683514,6077.56491411103,1000.,0.0,1565.50289543978,1491.62055131725,22.0424407084332,0.853025207645886,14.5677889482466,0.853025207645886,26.4343523571171,0.853025207645886,10.0137018690293,14.8549586625414,0.418259138013199,3.36409569627501,14.9740901363297,0.327222836279321,26.4343523571171,0.327222836279321 
 06/22  15:03:00,40.,12.,27.7535084579714,0.0,0.0,26.4435095415168,24.8442393057813,23.5651022650689,24.9070638698681,23.2208623479955,24.8402601031242,11.5773998119606,0.3,0.3,0.3,0.3,0.3,866.547796683514,6084.13951849496,1000.,0.0,1565.50322937409,1491.62595338985,22.0453295229079,0.853025207645886,14.569374965939,0.853025207645886,26.4389470897719,0.853025207645886,10.0138518445151,14.8566641428427,0.418259138013199,3.36409569627501,14.9741978971201,0.327222836279321,26.4389470897719,0.327222836279321 
 06/22  15:04:00,40.,12.,27.7535084579714,0.0,0.0,26.4480402291032,24.8465832266978,23.5668624430609,24.909574359356,23.2225581403462,24.8428465064311,11.5935327063981,0.3,0.3,0.3,0.3,0.3,866.547796683514,6090.44311168876,1000.,0.0,1565.50354942155,1491.63113012334,22.0481954568419,0.853025207645886,14.5677888888754,0.853025207645886,26.4435095415168,0.853025207645886,10.0139920911625,14.8543222109666,0.41896438389479,3.364095696275,14.9742987310968,0.327222836279321,26.4435095415168,0.327222836279321 
 06/22  15:05:00,40.,12.,27.7535084579714,0.0,0.0,26.4525400212686,24.8489254748365,23.5686372426314,24.9120752336872,23.2242724931337,24.8454126372956,11.6095498239382,0.3,0.3,0.3,0.3,0.3,866.547796683514,6096.48871804208,1000.,0.0,1565.50385626009,1491.63609114551,22.051038913392,0.853025207645886,14.5693126113536,0.853025207645886,26.4480402291032,0.853025207645886,10.0141232420732,14.8559600246403,0.41896438389479,3.364095696275,14.974392842621,0.327222836279321,26.4480402291032,0.327222836279321 
 06/22  15:06:00,40.,12.,27.7535084579714,0.0,0.0,26.4570090483787,24.8512297105679,23.5703629658895,24.9145331872913,23.2259348646868,24.8479384279409,11.625319346696,0.3,0.3,0.3,0.3,0.3,866.547796683514,6102.28854658696,1000.,0.0,1565.50415053139,1491.6408462497,22.0538606162055,0.853025207645886,14.5677891779671,0.853025207645886,26.4525400212686,0.853025207645886,10.0142458891497,14.8537078636615,0.419642778697419,3.36409569627501,14.9744807203152,0.327222836279321,26.4525400212686,0.327222836279321 
 06/22  15:07:00,40.,12.,27.7535003878934,0.0,0.0,26.4614479123584,24.8535297879392,23.5721018746425,24.9169806721002,23.2276141968788,24.8504446161572,11.6409735545203,0.3,0.3,0.3,0.3,0.3,866.547796683514,6107.85427614716,1000.,0.0,1565.50443284185,1491.6454046111,22.0566610172061,0.853025207645886,14.5692539670112,0.853025207645886,26.4570090483787,0.853025207645886,10.014360585777,14.8552815079514,0.419642778697419,3.36409569627501,14.9745633120782,0.327222836279321,26.4570090483787,0.327222836279321 
 06/22  15:08:00,40.,12.,27.7535084579714,0.0,0.0,26.4658565127521,24.8557912100436,23.5737928390082,24.9193858483138,23.2292427848517,24.852911881959,11.6563857097999,0.3,0.3,0.3,0.3,0.3,866.547796683514,6113.19698014194,1000.,0.0,1565.50470376545,1491.64977496386,22.0594403335174,0.853025207645886,14.5677885774113,0.853025207645886,26.4614479123584,0.853025207645886,10.0144678493282,14.8531124102658,0.420296020156592,3.36409569627501,14.9746402132013,0.327222836279321,26.4614479123584,0.327222836279321 
 06/22  15:09:00,40.,12.,27.7535084579714,0.0,0.0,26.4702353621421,24.8580469399956,23.5754958758505,24.9217801043669,23.2308870773062,24.8553601614341,11.6716836292305,0.3,0.3,0.3,0.3,0.3,866.547796683514,6118.3271750374,1000.,0.0,1565.50496384629,1491.65396637727,22.0621988868658,0.853025207645886,14.569197279166,0.853025207645886,26.4658565127521,0.853025207645886,10.0145681635085,14.8546250575632,0.420296020156592,3.36409569627501,14.9747123985383,0.327222836279321,26.4658565127521,0.327222836279321 
 06/22  15:10:00,40.,12.,27.7535084579714,0.0,0.0,26.474584277976,24.8602641091538,23.5771523257719,24.9241329630893,23.232482099672,24.8577708778831,11.686745614969,0.3,0.3,0.3,0.3,0.3,866.547796683514,6123.25485698709,1000.,0.0,1565.50521360093,1491.65798724411,22.0649369391502,0.853025207645886,14.5677887398504,0.853025207645886,26.4702353621421,0.853025207645886,10.0146619805465,14.8525370237899,0.42092497619265,3.36409569627501,14.9747797235347,0.327222836279321,26.4702353621421,0.327222836279321 
 06/22  15:11:00,40.,12.,27.7535084579714,0.0,0.0,26.4789037815674,24.862474644318,23.5788200050675,24.9264747184032,23.2340918593495,24.8601632096889,11.7016952706495,0.3,0.3,0.3,0.3,0.3,866.547796683514,6127.98952273669,1000.,0.0,1565.50545351994,1491.66184546584,22.0676545282327,0.853025207645886,14.5691445843697,0.853025207645886,26.474584277976,0.853025207645886,10.0147497232416,14.8539919262442,0.42092497619265,3.36409569627501,14.9748425547437,0.327222836279321,26.474584277976,0.327222836279321 
 06/22  15:12:00,40.,12.,27.7535084579714,0.0,0.0,26.4831936673249,24.8646470397915,23.580442447695,24.9287760766366,23.2356538074329,24.8625192529732,11.7164156875666,0.3,0.3,0.3,0.3,0.3,866.547796683514,6132.54021155433,1000.,0.0,1565.50568406964,1491.66554854822,22.0703522807444,0.853025207645886,14.5677879843209,0.853025207645886,26.4789037815674,0.853025207645886,10.0148317868799,14.8519781358428,0.421531327881281,3.36409569627501,14.9749016775251,0.327222836279321,26.4789037815674,0.327222836279321 
 06/22  15:13:00,40.,12.,27.7535084579714,0.0,0.0,26.4874544875443,24.8668121825574,23.5820753837821,24.9310662760279,23.2372296384682,24.8648574761486,11.7310262535447,0.3,0.3,0.3,0.3,0.3,866.547796683514,6136.91546241837,1000.,0.0,1565.50590569332,1491.66910355203,22.0730298857273,0.853025207645886,14.5690939820878,0.853025207645886,26.4831936673249,0.853025207645886,10.014908541024,14.8533784459913,0.421531327881281,3.36409569627501,14.9749565913148,0.327222836279321,26.4831936673249,0.327222836279321 
 06/22  15:14:00,40.,12.,27.7535084579714,0.0,0.0,26.4916860231712,24.8689785382267,23.5837327998362,24.9333535243483,23.2388346231617,24.8671837523271,11.7454142691506,0.3,0.3,0.3,0.3,0.3,866.547796683514,6141.12123750393,1000.,0.0,1565.50611868877,1491.6725171697,22.075688066849,0.853025207645886,14.5697316285814,0.853025207645886,26.4874544875443,0.853025207645886,10.0149803311874,14.8539275566163,0.421676807101121,3.36409569627501,14.9750082832273,0.327222836279321,26.4874544875443,0.327222836279321 
 06/22  15:15:00,40.,12.,27.7535084579714,0.0,0.0,26.4958921838578,24.8710925363777,23.5853183619785,24.9355877180723,23.2403620906927,24.8694671418862,11.7596950780665,0.3,0.3,0.3,0.3,0.3,866.547796683514,6145.16335374385,1000.,0.0,1565.50632335203,1491.67579540259,22.0783265664326,0.853025207645886,14.5677884918222,0.853025207645886,26.4916860231712,0.853025207645886,10.0150474803998,14.8511741456999,0.422400258281396,3.36409569627501,14.975056409329,0.327222836279321,26.4916860231712,0.327222836279321 
 06/22  15:16:00,40.,12.,27.7535084579714,0.0,0.0,26.5000700205945,24.8731878519306,23.5868937336902,24.937800594083,23.2418804794694,24.871727201308,11.7739052178672,0.3,0.3,0.3,0.3,0.3,866.547796683514,6149.05056472538,1000.,0.0,1565.50652013734,1491.67894429432,22.0809480094758,0.853025207645886,14.5690260179957,0.853025207645886,26.4958921838578,0.853025207645886,10.0151102906693,14.8524994187329,0.422400258281396,3.36409569627501,14.9751014858459,0.327222836279321,26.4958921838578,0.327222836279321 
 06/22  15:17:00,40.,12.,27.7535084579714,0.0,0.0,26.5042197223886,24.8752800369875,23.5884863597519,24.9400069153287,23.2434200847584,24.8739735177622,11.7878472388835,0.3,0.3,0.3,0.3,0.3,866.547796683514,6152.79098947616,1000.,0.0,1565.50670946396,1491.68196984018,22.08355065491,0.853025207645886,14.569631400533,0.853025207645886,26.5000700205945,0.853025207645886,10.0151690443512,14.8530185055292,0.422538369709421,3.36409569627501,14.9751437084841,0.327222836279321,26.5000700205945,0.327222836279321 
 06/22  15:18:00,40.,12.,27.7535084579714,0.0,0.0,26.5083416175819,24.8773222555991,23.5900120687308,24.942162836853,23.2448877161682,24.8761789219028,11.8016466526789,0.3,0.3,0.3,0.3,0.3,866.547796683514,6156.39179722777,1000.,0.0,1565.50689170457,1491.68487765647,22.086134653672,0.853025207645886,14.5677892782564,0.853025207645886,26.5042197223886,0.853025207645886,10.0152240054264,14.8504040031955,0.423225563055736,3.36409569627501,14.975183163281,0.327222836279321,26.5042197223886,0.327222836279321 
 06/22  15:19:00,40.,12.,27.7535084579714,0.0,0.0,26.5124353588534,24.8793475081093,23.5915309365616,24.9442994224496,23.2463500047532,24.8783625893047,11.815363368221,0.3,0.3,0.3,0.3,0.3,866.547796683514,6159.86130871203,1000.,0.0,1565.50706728535,1491.68767343891,22.0887002455975,0.853025207645886,14.5689637306907,0.853025207645886,26.5083416175819,0.853025207645886,10.0152754206972,14.8516606930808,0.423225563055736,3.36409569627501,14.9752199151025,0.327222836279321,26.5083416175819,0.327222836279321 
 06/22  15:20:00,40.,12.,27.7535084579714,0.0,0.0,26.5164993827601,24.8813704056472,23.5930683722168,24.9464305186613,23.2478349500206,24.8805335688879,11.8288254657367,0.3,0.3,0.3,0.3,0.3,866.547796683514,6163.20598106226,1000.,0.0,1565.5072365362,1491.69036300079,22.0912474512207,0.853025207645886,14.5695387528814,0.853025207645886,26.5124353588534,0.853025207645886,10.0153235209056,14.8521522103253,0.42335684258733,3.364095696275,14.9752545789746,0.327222836279321,26.5124353588534,0.327222836279321 
 06/22  15:21:00,40.,12.,27.7535084579714,0.0,0.0,26.520536900051,24.8833461172699,23.594543514163,24.9485141352421,23.249252993056,24.8826658843358,11.8421546493048,0.3,0.3,0.3,0.3,0.3,866.547796683514,6166.43113065502,1000.,0.0,1565.50739972794,1491.69295144396,22.0937752873208,0.853025207645886,14.5677880561413,0.853025207645886,26.5164993827601,0.853025207645886,10.0153685217776,14.8496637294482,0.424010700698854,3.36409569627501,14.9752870989137,0.327222836279321,26.5164993827601,0.327222836279321 
 06/22  15:22:00,40.,12.,27.7535084579714,0.0,0.0,26.5245455998997,24.8853057981404,23.5960128980811,24.9505795801148,23.2506668222296,24.8847776425471,11.8554089486412,0.3,0.3,0.3,0.3,0.3,866.547796683514,6169.54327297523,1000.,0.0,1565.50755719379,1491.69544375574,22.0962855800408,0.853025207645886,14.5689040342547,0.853025207645886,26.520536900051,0.853025207645886,10.0154106250013,14.8508562991562,0.424010700698854,3.36409569627501,14.9753170434542,0.327222836279321,26.520536900051,0.327222836279321 
 06/22  15:23:00,40.,12.,27.7535084579714,0.0,0.0,26.5285264764682,24.8872632653242,23.597500422265,24.9526399307494,23.2521027618076,24.8868774032506,11.8684217007913,0.3,0.3,0.3,0.3,0.3,866.547796683514,6172.54749952193,1000.,0.0,1565.50770919275,1491.69784454887,22.0987773003674,0.853025207645886,14.5694508552796,0.853025207645886,26.5245455998997,0.853025207645886,10.0154500191397,14.8513220731164,0.424135512152802,3.36409569627501,14.9753454431888,0.327222836279321,26.5245455998997,0.327222836279321 
 06/22  15:24:00,40.,12.,27.7535084579714,0.0,0.0,26.5324803355924,24.88917589018,23.5989291180225,24.9546552444186,23.2534755604881,24.888940453941,11.8813096355943,0.3,0.3,0.3,0.3,0.3,866.547796683514,6175.44808019483,1000.,0.0,1565.50785594113,1491.70015806982,22.101250956856,0.853025207645886,14.5677876918157,0.853025207645886,26.5285264764682,0.853025207645886,10.0154868804854,14.8489543674031,0.424757752688521,3.36409569627501,14.975372016965,0.327222836279321,26.5285264764682,0.327222836279321 
 06/22  15:25:00,40.,12.,27.7535084579714,0.0,0.0,26.5364073128232,24.8910732840669,23.6003526501098,24.9566533642158,23.2548447197805,24.8909840006822,11.8941261691481,0.3,0.3,0.3,0.3,0.3,866.547796683514,6178.25060953693,1000.,0.0,1565.50799772312,1491.70238870576,22.1037069879668,0.853025207645886,14.5688492270384,0.853025207645886,26.5324803355924,0.853025207645886,10.0155213738587,14.8500874580928,0.424757752688521,3.36409569627501,14.9753965858337,0.327222836279321,26.5324803355924,0.327222836279321 
 06/22  15:26:00,40.,12.,27.7535084579714,0.0,0.0,26.5403060777644,24.8929685710285,23.6017936695152,24.9586467008768,23.2562351879632,24.8930161634136,11.9067138640334,0.3,0.3,0.3,0.3,0.3,866.547796683514,6180.95933965729,1000.,0.0,1565.50813475726,1491.70454015967,22.1061457259471,0.853025207645886,14.5693702490376,0.853025207645886,26.5364073128232,0.853025207645886,10.0155536533542,14.8505297214767,0.424876603383157,3.364095696275,14.9754197950809,0.327222836279321,26.5364073128232,0.327222836279321 
 06/22  15:27:00,40.,12.,27.7535084579714,0.0,0.0,26.5441678712575,24.8948602097585,23.6032452440181,24.9606339161907,23.257641908375,24.8950367385392,11.9191823563332,0.3,0.3,0.3,0.3,0.3,866.547796683514,6183.57554893029,1000.,0.0,1565.5082670998,1491.70661554536,22.1085662719982,0.853025207645886,14.5697494388562,0.853025207645886,26.5403060777644,0.853025207645886,10.0155838630388,14.8507929666125,0.425023839169343,3.36409569627501,14.975441432251,0.327222836279321,26.5403060777644,0.327222836279321 
 06/22  15:28:00,40.,12.,27.7535084579714,0.0,0.0,26.5480126561017,24.8966972800309,23.6046191385425,24.9625672477932,23.2589637837743,24.897015932711,11.9315693339376,0.3,0.3,0.3,0.3,0.3,866.547796683514,6186.10177261616,1000.,0.0,1565.50839487628,1491.7086182597,22.1109633976937,0.853025207645886,14.567788008168,0.853025207645886,26.5441678712575,0.853025207645886,10.0156121376045,14.8480533562905,0.42569906761393,3.36409569627501,14.9754619255608,0.327222836279321,26.5441678712575,0.327222836279321 
 06/22  15:29:00,40.,12.,27.7535084579714,0.0,0.0,26.5518350456536,24.8985127772176,23.6059732897803,24.9644776706425,23.2602681854013,24.8989725845841,11.9439082191192,0.3,0.3,0.3,0.3,0.3,866.547796683514,6188.54470370916,1000.,0.0,1565.50851843429,1491.71055141704,22.1133492194621,0.853025207645886,14.568784106112,0.853025207645886,26.5480126561017,0.853025207645886,10.0156386029779,14.8491144342164,0.42569906761393,3.36409569627501,14.975480724755,0.327222836279321,26.5480126561017,0.327222836279321 
 06/22  15:30:00,40.,12.,27.7535084579714,0.0,0.0,26.5556329817365,24.9003342274531,23.6073563202941,24.9663910939957,23.2616090571593,24.9009230877815,11.9559607958512,0.3,0.3,0.3,0.3,0.3,866.547796683514,6190.91000707347,1000.,0.0,1565.5086380694,1491.71241837324,22.115720728488,0.853025207645886,14.5697656229408,0.853025207645886,26.5518350456536,0.853025207645886,10.0156633768911,14.8501598967563,0.42569906761393,3.36409569627501,14.9754986547904,0.327222836279321,26.5518350456536,0.327222836279321 
 06/22  15:31:00,40.,12.,27.7535084579714,0.0,0.0,26.5594107960592,24.9021111786767,23.6086781118706,24.9682602124522,23.262885304493,24.9028381842218,11.9678812701099,0.3,0.3,0.3,0.3,0.3,866.547796683514,6193.20128276311,1000.,0.0,1565.50875396275,1491.71422255111,22.1180765488701,0.853025207645886,14.5677879900729,0.853025207645886,26.5556329817365,0.853025207645886,10.0156865694145,14.8474056598247,0.426368920618658,3.36409569627501,14.9755154465602,0.327222836279321,26.5556329817365,0.327222836279321 
 06/22  15:32:00,40.,12.,27.7535084579714,0.0,0.0,26.5631660765847,24.9038706731591,23.609988622657,24.9701104321572,23.2641514021102,24.90473349209,11.9797724707403,0.3,0.3,0.3,0.3,0.3,866.547796683514,6195.42281916713,1000.,0.0,1565.50886633518,1491.71596713846,22.1204192503081,0.853025207645886,14.5687406027785,0.853025207645886,26.5594107960592,0.853025207645886,10.0157082834565,14.8484193098854,0.426368920618658,3.36409569627501,14.9755308080433,0.327222836279321,26.5594107960592,0.327222836279321 
 06/22  15:33:00,40.,12.,27.7535084579714,0.0,0.0,26.5668985562317,24.9056364919344,23.6113298818554,24.9719641528787,23.2654533753165,24.9066233603634,11.9914419010864,0.3,0.3,0.3,0.3,0.3,866.547796683514,6197.57756720657,1000.,0.0,1565.50897533112,1491.71765510342,22.1227475838285,0.853025207645886,14.5696794419779,0.853025207645886,26.5631660765847,0.853025207645886,10.0157286152279,14.8494181776484,0.426368920618658,3.36409569627501,14.9755453626984,0.327222836279321,26.5631660765847,0.327222836279321 
 06/22  15:34:00,40.,12.,27.7535084579714,0.0,0.0,26.5706084209314,24.9073595460383,23.612613098751,24.9737753446346,23.2666928095882,24.9084793317788,12.0029911376236,0.3,0.3,0.3,0.3,0.3,866.547796683514,6199.66727530857,1000.,0.0,1565.50908104029,1491.71928901252,22.1250613615355,0.853025207645886,14.5677866216289,0.853025207645886,26.5668985562317,0.853025207645886,10.0157476546789,14.8467781271229,0.427010867579899,3.36409569627501,14.9755590465492,0.327222836279321,26.5668985562317,0.327222836279321 
 06/22  15:35:00,40.,12.,27.7535084579714,0.0,0.0,26.5742952288034,24.9090656933171,23.6138852590129,24.9755682955984,23.2679218872709,24.9103163154097,12.0145113193424,0.3,0.3,0.3,0.3,0.3,866.547796683514,6201.69551062443,1000.,0.0,1565.50918364334,1491.72087109186,22.1273607422779,0.853025207645886,14.5686980525672,0.853025207645886,26.5706084209314,0.853025207645886,10.0157654859061,14.8477472209958,0.427010867579899,3.36409569627501,14.9755719451798,0.327222836279321,26.5706084209314,0.327222836279321 
 06/22  15:36:00,40.,12.,27.7535084579714,0.0,0.0,26.5779567825239,24.9107778299872,23.6151865607029,24.9773645665075,23.2691850367692,24.9121480932331,12.0258192607599,0.3,0.3,0.3,0.3,0.3,866.547796683514,6203.66489683327,1000.,0.0,1565.50928327223,1491.72240367918,22.1296454015115,0.853025207645886,14.5695968673032,0.853025207645886,26.5742952288034,0.853025207645886,10.0157821875338,14.8487020692943,0.427010867579899,3.36409569627501,14.9755839244447,0.327222836279321,26.5742952288034,0.327222836279321 
 06/22  15:37:00,40.,12.,27.7535084579714,0.0,0.0,26.5815960875529,24.9124490811638,23.6164322018667,24.9791201999192,23.2703883372752,24.9139474815597,12.0370107785324,0.3,0.3,0.3,0.3,0.3,866.547796683514,6205.57716319325,1000.,0.0,1565.50938001055,1491.72388926854,22.1319140741361,0.853025207645886,14.5677863821895,0.853025207645886,26.5779567825239,0.853025207645886,10.0157978330697,14.8461740580202,0.427625730458448,3.36409569627501,14.9755952170908,0.327222836279321,26.5779567825239,0.327222836279321 
 06/22  15:38:00,40.,12.,27.7535084579714,0.0,0.0,26.5852108723655,24.9141042139067,23.6176672472152,24.9808584566961,23.2715817999926,24.915728751531,12.0481752000345,0.3,0.3,0.3,0.3,0.3,866.547796683514,6207.43551006426,1000.,0.0,1565.5094740255,1491.72532990734,22.1341685948505,0.853025207645886,14.5686595212198,0.853025207645886,26.5815960875529,0.853025207645886,10.015812491238,14.8471008044154,0.427625730458448,3.36409569627501,14.9756057465996,0.327222836279321,26.5815960875529,0.327222836279321 
 06/22  15:39:00,40.,12.,27.7535084579714,0.0,0.0,26.5888015867963,24.9157651256021,23.6189301836987,24.9825999551026,23.272807920009,24.9175050853472,12.0591356759376,0.3,0.3,0.3,0.3,0.3,866.547796683514,6209.24227796085,1000.,0.0,1565.50956543407,1491.72672757779,22.1364075666354,0.853025207645886,14.5695201822916,0.853025207645886,26.5852108723655,0.853025207645886,10.0158262262908,14.8480142663676,0.427625730458448,3.36409569627501,14.9756155231643,0.327222836279321,26.5852108723655,0.327222836279321 
 06/22  15:40:00,40.,12.,27.7535084579714,0.0,0.0,26.5923690244279,24.9174255638325,23.6202080622278,24.9843389145835,23.2740521271357,24.9192735327456,12.0699857341278,0.3,0.3,0.3,0.3,0.3,866.547796683514,6210.99658478122,1000.,0.0,1565.50965418141,1491.72808388882,22.1386313786212,0.853025207645886,14.569728883195,0.853025207645886,26.5888015867963,0.853025207645886,10.0158390982989,14.8480909316884,0.427771752567983,3.36409569627501,14.9756248338858,0.327222836279321,26.5888015867963,0.327222836279321 
 06/22  15:41:00,40.,12.,27.7535084579714,0.0,0.0,26.5959166771229,24.9190342261096,23.6214088485736,24.986027192249,23.2752125880849,24.9210040463879,12.080809542007,0.3,0.3,0.3,0.3,0.3,866.547796683514,6212.69878786922,1000.,0.0,1565.50974028472,1491.729400034,22.140840489958,0.853025207645886,14.5677861607741,0.853025207645886,26.5923690244279,0.853025207645886,10.0158511634241,14.8453998283358,0.428406596983158,3.36409569627501,14.9756335796237,0.327222836279321,26.5923690244279,0.327222836279321 
 06/22  15:42:00,40.,12.,27.7535084579714,0.0,0.0,26.599440796757,24.9206208923788,23.6225876257805,24.9876927176362,23.2763505423033,24.9227134510918,12.0915871430637,0.3,0.3,0.3,0.3,0.3,866.547796683514,6214.35394602731,1000.,0.0,1565.50982400975,1491.73067756669,22.1430370059102,0.853025207645886,14.5686127149607,0.853025207645886,26.5959166771229,0.853025207645886,10.0158624741734,14.8462758339435,0.428406596983158,3.36409569627501,14.9756415962116,0.327222836279321,26.5959166771229,0.327222836279321 
 06/22  15:43:00,40.,12.,27.7535084579714,0.0,0.0,26.6029403595006,24.9222117072446,23.6237910908365,24.9893600736386,23.2775176418291,24.9244171912776,12.1021230707816,0.3,0.3,0.3,0.3,0.3,866.547796683514,6215.96689769208,1000.,0.0,1565.50990560801,1491.73191834247,22.1452187423801,0.853025207645886,14.5694283251483,0.853025207645886,26.599440796757,0.853025207645886,10.0158730796366,14.8471399716051,0.428406596983158,3.36409569627501,14.9756492261362,0.327222836279321,26.599440796757,0.327222836279321 
 06/22  15:44:00,40.,12.,27.7535084579714,0.0,0.0,26.606415660089,24.9238029444149,23.6250109401778,24.9910258439156,23.2787044588612,24.9261137373182,12.1125289475695,0.3,0.3,0.3,0.3,0.3,866.547796683514,6217.53800665859,1000.,0.0,1565.50998509365,1491.73312452617,22.1473850078234,0.853025207645886,14.5696269802234,0.853025207645886,26.6029403595006,0.853025207645886,10.0158830257095,14.8472115837397,0.428545060628952,3.36409569627501,14.9756563295984,0.327222836279321,26.6029403595006,0.327222836279321 
 06/22  15:45:00,40.,12.,27.7535084579714,0.0,0.0,26.60987041516,24.9253857236398,23.6262299251696,24.9926817607725,23.2798917314457,24.9277984175645,12.1229047313102,0.3,0.3,0.3,0.3,0.3,866.547796683514,6219.06502205592,1000.,0.0,1565.51006234184,1491.73429693643,22.1495360156032,0.853025207645886,14.5697682475228,0.853025207645886,26.606415660089,0.853025207645886,10.0158923553009,14.8472116631855,0.428694130839729,3.36409569627501,14.9756629716032,0.327222836279321,26.606415660089,0.327222836279321 
