Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  15:46:00,40.,12.,27.7535084579714,0.0,0.0,26.6133049726176,24.9269127938174,23.6273639658535,24.9942834575446,23.2809865268524,24.929443282727,12.133239812587,0.3,0.3,0.3,0.3,0.3,866.547796683514,6220.54912140911,1000.,0.0,1565.51013741225,1491.7354362809,22.1516741108277,0.853025207645886,14.5677855509673,0.853025207645886,26.60987041516,0.853025207645886,10.0159011085277,14.8444771568727,0.429326938881624,3.36409569627501,14.9756692619123,0.327222836279321,26.60987041516,0.327222836279321 
 06/22  15:47:00,40.,12.,27.7535084579714,0.0,0.0,26.6167168930202,24.9284169062161,23.6284738569853,24.9958616368891,23.2820564508038,24.9310667442817,12.143501597698,0.3,0.3,0.3,0.3,0.3,866.547796683514,6221.99674700956,1000.,0.0,1565.51021064461,1491.73654426989,22.1537995018966,0.853025207645886,14.5685600265329,0.853025207645886,26.6133049726176,0.853025207645886,10.0159093228958,14.8452963551509,0.429326938881624,3.36409569627501,14.9756751548119,0.327222836279321,26.6133049726176,0.327222836279321 
 06/22  15:48:00,40.,12.,27.7535084579714,0.0,0.0,26.6201025928822,24.9299254308401,23.6296085734789,24.9974420255965,23.2831556756201,24.9326849129923,12.1535099120792,0.3,0.3,0.3,0.3,0.3,866.547796683514,6223.41328101612,1000.,0.0,1565.51028232411,1491.73762288154,22.1559106740885,0.853025207645886,14.5693249911026,0.853025207645886,26.6167168930202,0.853025207645886,10.0159170334703,14.8461051000396,0.429326938881624,3.36409569627501,14.9756806483605,0.327222836279321,26.6167168930202,0.327222836279321 
 06/22  15:49:00,40.,12.,27.7535084579714,0.0,0.0,26.6234647432712,24.9314356785155,23.6307615733668,24.9990221802839,23.2842767012817,24.9342968838771,12.163386162165,0.3,0.3,0.3,0.3,0.3,866.547796683514,6224.79882006243,1000.,0.0,1565.51035244853,1491.73867402658,22.1580055345777,0.853025207645886,14.5695114485134,0.853025207645886,26.6201025928822,0.853025207645886,10.0159242730349,14.8461708271726,0.429456821379423,3.36409569627501,14.9756860699569,0.327222836279321,26.6201025928822,0.327222836279321 
 06/22  15:50:00,40.,12.,27.7535084579714,0.0,0.0,26.6268052033594,24.9329391928708,23.6319162102662,25.0005942327873,23.2854009046278,24.9358982719517,12.1732366123977,0.3,0.3,0.3,0.3,0.3,866.547796683514,6226.15032270726,1000.,0.0,1565.51042084616,1491.73969877371,22.1600855237044,0.853025207645886,14.569644481285,0.853025207645886,26.6234647432712,0.853025207645886,10.0159310722397,14.8461692692812,0.429596695721331,3.36409569627501,14.9756908706842,0.327222836279321,26.6234647432712,0.327222836279321 
 06/22  15:51:00,40.,12.,27.7535084579714,0.0,0.0,26.6301269031202,24.9344302124225,23.6330615099828,25.0021528169296,23.286516073969,24.937485971683,12.1830530412561,0.3,0.3,0.3,0.3,0.3,866.547796683514,6227.46540162523,1000.,0.0,1565.51048738728,1491.74069751841,22.1621520057054,0.853025207645886,14.5697376425119,0.853025207645886,26.6268052033594,0.853025207645886,10.0159374597403,14.846118525409,0.429743574752674,3.364095696275,14.9756955875457,0.327222836279321,26.6268052033594,0.327222836279321 
 06/22  15:52:00,40.,12.,27.7535084579714,0.0,0.0,26.6334290317333,24.9358660677707,23.6341220482494,25.0036578503161,23.2875389140638,24.9390345560088,12.192805871608,0.3,0.3,0.3,0.3,0.3,866.547796683514,6228.74644449502,1000.,0.0,1565.51055220104,1491.74167068099,22.1642066125426,0.853025207645886,14.5677846955072,0.853025207645886,26.6301269031202,0.853025207645886,10.0159434623275,14.8434310429844,0.430357586981812,3.36409569627501,14.9756997355145,0.327222836279321,26.6301269031202,0.327222836279321 
 06/22  15:53:00,40.,12.,27.7535084579714,0.0,0.0,26.6367086433381,24.937279974522,23.6351595229721,25.0051404662655,23.2885380308654,24.9405626771233,12.2024733936861,0.3,0.3,0.3,0.3,0.3,866.547796683514,6230.00061706912,1000.,0.0,1565.51061566725,1491.74261947309,22.1662490096235,0.853025207645886,14.5685031636715,0.853025207645886,26.6334290317333,0.853025207645886,10.0159491050486,14.8441892039528,0.430357586981812,3.36409569627501,14.9757037321039,0.327222836279321,26.6334290317333,0.327222836279321 
 06/22  15:54:00,40.,12.,27.7535084579714,0.0,0.0,26.6399622538538,24.9386988166678,23.6362219887501,25.0066259334046,23.2895665651291,24.9420861664708,12.2118917358446,0.3,0.3,0.3,0.3,0.3,866.547796683514,6231.23323372978,1000.,0.0,1565.51067806586,1491.74354582437,22.1682773938474,0.853025207645886,14.5692126071683,0.853025207645886,26.6367086433381,0.853025207645886,10.0159544113213,14.8449377766648,0.430357586981812,3.36409569627501,14.9757076411402,0.327222836279321,26.6367086433381,0.327222836279321 
 06/22  15:55:00,40.,12.,27.7535084579714,0.0,0.0,26.6431926871177,24.9401204389359,23.637303805451,25.0081123080236,23.2906180043483,24.9436044399696,12.2211845137347,0.3,0.3,0.3,0.3,0.3,866.547796683514,6232.4439202503,1000.,0.0,1565.51073936723,1491.74445169929,22.1702895273072,0.853025207645886,14.5693865627459,0.853025207645886,26.6399622538538,0.853025207645886,10.0159594030388,14.8449971369857,0.430478181356027,3.36409569627501,14.9757112591321,0.327222836279321,26.6399622538538,0.327222836279321 
 06/22  15:56:00,40.,12.,27.7535084579714,0.0,0.0,26.646402007445,24.9415368280311,23.6383890517415,25.0095921371656,23.2916745165635,24.9451133898524,12.2304564693812,0.3,0.3,0.3,0.3,0.3,866.547796683514,6233.62883573708,1000.,0.0,1565.51079936521,1491.74533784791,22.1722871256708,0.853025207645886,14.5695104068119,0.853025207645886,26.6431926871177,0.853025207645886,10.0159641006703,14.8449942493645,0.430608080258734,3.36409569627501,14.9757145070725,0.327222836279321,26.6431926871177,0.327222836279321 
 06/22  15:57:00,40.,12.,27.7535084579714,0.0,0.0,26.6495932764285,24.9429423989215,23.6394669937154,25.0110602200978,23.2927241444785,24.9466100380924,12.2397013212797,0.3,0.3,0.3,0.3,0.3,866.547796683514,6234.78502378583,1000.,0.0,1565.5108578933,1491.74620432639,22.174271657944,0.853025207645886,14.5695974059455,0.853025207645886,26.646402007445,0.853025207645886,10.0159685233524,14.8449454643758,0.430744526009564,3.36409569627501,14.975717864467,0.327222836279321,26.646402007445,0.327222836279321 
 06/22  15:58:00,40.,12.,27.7535084579714,0.0,0.0,26.6527658553642,24.9443346397885,23.6405330507319,25.0125142207456,23.2937618297236,24.9480929812284,12.2488910356366,0.3,0.3,0.3,0.3,0.3,866.547796683514,6235.91173859593,1000.,0.0,1565.5109149158,1491.74705084676,22.1762447738155,0.853025207645886,14.5696573978352,0.853025207645886,26.6495932764285,0.853025207645886,10.0159726889767,14.8448632495889,0.430885495706828,3.36409569627501,14.9757206869502,0.327222836279321,26.6495932764285,0.327222836279321 
 06/22  15:59:00,40.,12.,27.7535084579714,0.0,0.0,26.6559203091961,24.945712797493,23.6415860552638,25.0139534455048,23.2947863204219,24.9495617537609,12.2580045293551,0.3,0.3,0.3,0.3,0.3,866.547796683514,6237.01024059667,1000.,0.0,1565.51097050223,1491.747877325,22.1782062832865,0.853025207645886,14.5696975926703,0.853025207645886,26.6527658553642,0.853025207645886,10.0159766142703,14.8447566249997,0.431029470845656,3.364095696275,14.9757234861859,0.327222836279321,26.6527658553642,0.327222836279321 
 06/22  16:00:00,40.,12.,27.7535084579714,0.0,0.0,26.6590549216488,24.947076784086,23.6426260560409,25.0153778237465,23.2957977067549,24.9510162602858,12.267033354168,0.3,0.3,0.3,0.3,0.3,866.547796683514,6238.08272920846,1000.,0.0,1565.51102476851,1491.74868426306,22.1801564752537,0.853025207645886,14.5697225037095,0.853025207645886,26.6559203091961,0.853025207645886,10.0159803148719,14.8446319002487,0.43117535905622,3.36409569627501,14.975726102152,0.327222836279321,26.6559203091961,0.327222836279321 
 06/22  16:01:00,40.,12.,27.7535003878934,0.0,0.0,26.6621692031523,24.9484116863288,23.6436386808715,25.0167685231039,23.2967816755381,24.9524565375012,12.2759741594509,0.3,0.3,0.3,0.3,0.3,866.547796683514,6239.13142465837,1000.,0.0,1565.51107783439,1491.7494722191,22.1820943651603,0.853025207645886,14.5697361446502,0.853025207645886,26.6590549216488,0.853025207645886,10.0159838054029,14.8444939684388,0.431322280107992,3.36409569627501,14.975728722868,0.327222836279321,26.6590549216488,0.327222836279321 
 06/22  16:02:00,40.,12.,27.7535084579714,0.0,0.0,26.6652596360397,24.9497050858538,23.644611766746,25.0181095767612,23.2977261660138,24.9538826626369,12.284560005578,0.3,0.3,0.3,0.3,0.3,866.547796683514,6240.15846723272,1000.,0.0,1565.51112980485,1491.7502421371,22.1840195883129,0.853025207645886,14.5697413644606,0.853025207645886,26.6621692031523,0.853025207645886,10.0159870995324,14.8443463574281,0.431469588855853,3.36409569627501,14.975731186491,0.327222836279321,26.6621692031523,0.327222836279321 
 06/22  16:03:00,40.,12.,27.7535084579714,0.0,0.0,26.6683246714088,24.9509530568208,23.6455419571008,25.0193956843423,23.2986279750083,24.9552947420364,12.292923483437,0.3,0.3,0.3,0.3,0.3,866.547796683514,6241.16547982292,1000.,0.0,1565.51118076633,1491.75099529645,22.1859298632452,0.853025207645886,14.5697395289707,0.853025207645886,26.6652596360397,0.853025207645886,10.0159902100407,14.8441913801143,0.431616789153529,3.36409569627501,14.9757332006805,0.327222836279321,26.6652596360397,0.327222836279321 
 06/22  16:04:00,40.,12.,27.7535084579714,0.0,0.0,26.6713611999859,24.9521575676608,23.6464321364649,25.0206290793689,23.2994901550208,24.9566929070043,12.3011027058803,0.3,0.3,0.3,0.3,0.3,866.547796683514,6242.15376418932,1000.,0.0,1565.51123078888,1491.75173254467,22.1878244530702,0.853025207645886,14.5697327257895,0.853025207645886,26.6683246714088,0.853025207645886,10.0159931488759,14.8440310693102,0.431763475694246,3.36409569627501,14.9757353355647,0.327222836279321,26.6683246714088,0.327222836279321 
 06/22  16:05:00,40.,12.,27.7535084579714,0.0,0.0,26.6743690202022,24.9533227248468,23.6472873391305,25.0218148054008,23.3003178790128,24.9580773114544,12.3091081749752,0.3,0.3,0.3,0.3,0.3,866.547796683514,6243.12451377125,1000.,0.0,1565.51127992946,1491.7524543221,22.1897013170543,0.853025207645886,14.5697213017278,0.853025207645886,26.6713611999859,0.853025207645886,10.0159959272089,14.8438668144943,0.431909312943233,3.36409569627501,14.9757372661544,0.327222836279321,26.6713611999859,0.327222836279321 
 06/22  16:06:00,40.,12.,27.7535084579714,0.0,0.0,26.6773466922006,24.9544526458579,23.6481123950435,25.0229579895797,23.3011160716771,24.9594481212329,12.3169514091485,0.3,0.3,0.3,0.3,0.3,866.547796683514,6244.07860468423,1000.,0.0,1565.51132823478,1491.75316167218,22.1915604619595,0.853025207645886,14.5697067449032,0.853025207645886,26.6743690202022,0.853025207645886,10.0159985554837,14.8437001389664,0.432054066964888,3.36409569627501,14.9757393374384,0.327222836279321,26.6743690202022,0.327222836279321 
 06/22  16:07:00,40.,12.,27.7535003878934,0.0,0.0,26.6802954918437,24.955550785798,23.6489111872614,25.0240629553967,23.3018886694853,24.9608055145082,12.3246434606468,0.3,0.3,0.3,0.3,0.3,866.547796683514,6245.01681324141,1000.,0.0,1565.51137574357,1491.7538551083,22.1934007893794,0.853025207645886,14.5696893662778,0.853025207645886,26.6773466922006,0.853025207645886,10.0160010434645,14.8435317619146,0.432197547663498,3.36409569627501,14.9757409993777,0.327222836279321,26.6773466922006,0.327222836279321 
 06/22  16:08:00,40.,12.,27.7535084579714,0.0,0.0,26.6832150096356,24.9566199488662,23.6496867226689,25.0251332141699,23.302638704836,24.9621496732913,12.3321956916799,0.3,0.3,0.3,0.3,0.3,866.547796683514,6245.93981715141,1000.,0.0,1565.51142248822,1491.75453557864,22.1952233207208,0.853025207645886,14.5696704588985,0.853025207645886,26.6802954918437,0.853025207645886,10.0160034002801,14.8433628214115,0.432339604523178,3.36409569627501,14.9757428616503,0.327222836279321,26.6802954918437,0.327222836279321 
 06/22  16:09:00,40.,12.,27.7535084579714,0.0,0.0,26.6861070835066,24.9576624466745,23.65044134756,25.0261716599288,23.3033685295087,24.9634807821156,12.3396161907767,0.3,0.3,0.3,0.3,0.3,866.547796683514,6246.84818490513,1000.,0.0,1565.51146849618,1491.75520370104,22.1970276288694,0.853025207645886,14.5696498662631,0.853025207645886,26.6832150096356,0.853025207645886,10.0160056344653,14.8431937378309,0.43248014673373,3.36409569627501,14.9757444703533,0.327222836279321,26.6832150096356,0.327222836279321 
 06/22  16:10:00,40.,12.,27.7535084579714,0.0,0.0,26.6889715337405,24.9586802410478,23.6511769626273,25.0271807454911,23.3040800391398,24.9647990222239,12.3469128253295,0.3,0.3,0.3,0.3,0.3,866.547796683514,6247.74244860293,1000.,0.0,1565.51151379096,1491.75586011337,22.1988149216227,0.853025207645886,14.5696286943989,0.853025207645886,26.6861070835066,0.853025207645886,10.0160077539995,14.8430252078664,0.432619109080448,3.36409569627501,14.9757460151327,0.327222836279321,26.6861070835066,0.327222836279321 
 06/22  16:11:00,40.,12.,27.7535084579714,0.0,0.0,26.6918102244775,24.9596750200897,23.6518951261891,25.0281625801712,23.3047747789965,24.9661045742018,12.3540908640413,0.3,0.3,0.3,0.3,0.3,866.547796683514,6248.6229224453,1000.,0.0,1565.51155839309,1491.75650540662,22.2005849599364,0.853025207645886,14.5696067428015,0.853025207645886,26.6889715337405,0.853025207645886,10.0160097663426,14.8428576250684,0.432756440684525,3.36409569627501,14.9757471636663,0.327222836279321,26.6889715337405,0.327222836279321 
 06/22  16:12:00,40.,12.,27.7535084579714,0.0,0.0,26.6946229195268,24.9606482466476,23.6525971364294,25.0291189903376,23.3054540303057,24.9673976105875,12.3611561391353,0.3,0.3,0.3,0.3,0.3,866.547796683514,6249.4900366628,1000.,0.0,1565.51160232077,1491.75713964461,22.2023391256034,0.853025207645886,14.5695847510344,0.853025207645886,26.6918102244775,0.853025207645886,10.0160116784696,14.8426912636732,0.432892119473637,3.36409569627501,14.9757485165407,0.327222836279321,26.6918102244775,0.327222836279321 
 06/22  16:13:00,40.,12.,27.7535084579714,0.0,0.0,26.6974113751439,24.9616011947458,23.6532840789614,25.0300515642628,23.3061188594232,24.9686783044547,12.3681124380678,0.3,0.3,0.3,0.3,0.3,866.547796683514,6250.34416457857,1000.,0.0,1565.51164559042,1491.75776345966,22.2040772854625,0.853025207645886,14.5695627725012,0.853025207645886,26.6946229195268,0.853025207645886,10.0160134969012,14.8425262048339,0.433026147110497,3.36409569627501,14.9757501044174,0.327222836279321,26.6946229195268,0.327222836279321 
 06/22  16:14:00,40.,12.,27.7535084579714,0.0,0.0,26.7001752479373,24.9625349589117,23.6539568415351,25.0309616692055,23.3067701315244,24.9699468114434,12.374964414436,0.3,0.3,0.3,0.3,0.3,866.547796683514,6251.18553654816,1000.,0.0,1565.51168821714,1491.75837743974,22.2058002779194,0.853025207645886,14.5695405795259,0.853025207645886,26.6974113751439,0.853025207645886,10.0160152277338,14.8423629133876,0.433158528575553,3.36409569627501,14.9757512895481,0.327222836279321,26.6974113751439,0.327222836279321 
 06/22  16:15:00,40.,12.,27.7535084579714,0.0,0.0,26.7029101142794,24.9634504911988,23.654616165051,25.0318504937846,23.3074064334823,24.9712032809942,12.3817148953843,0.3,0.3,0.3,0.3,0.3,866.547796683514,6252.01448065818,1000.,0.0,1565.51173021498,1491.75898162731,22.207508044421,0.853025207645886,14.5695184789109,0.853025207645886,26.7001752479373,0.853025207645886,10.0160168766672,14.842201071153,0.433289263100505,3.36409569627501,14.975752465687,0.327222836279321,26.7001752479373,0.327222836279321 
 06/22  16:16:00,40.,12.,27.7535084579714,0.0,0.0,26.7056248992711,24.9643485883706,23.6552626328343,25.0327190416147,23.3080309511747,24.9724478197863,12.3883566653237,0.3,0.3,0.3,0.3,0.3,866.547796683514,6252.83123109886,1000.,0.0,1565.51177159717,1491.75957609976,22.2091978669256,0.853025207645886,14.569496098998,0.853025207645886,26.7029101142794,0.853025207645886,10.0160184490302,14.8420404975017,0.433418333264176,3.36409569627501,14.9757536611536,0.327222836279321,26.7029101142794,0.327222836279321 
 06/22  16:17:00,40.,12.,27.7535084579714,0.0,0.0,26.7083217888648,24.9652300111354,23.655896814039,25.0335682516176,23.3086419767147,24.9736806039948,12.39491957757,0.3,0.3,0.3,0.3,0.3,866.547796683514,6253.63613163051,1000.,0.0,1565.51181237621,1491.76016146462,22.2108751852217,0.853025207645886,14.5694746542272,0.853025207645886,26.7056248992711,0.853025207645886,10.0160199498049,14.8418822301529,0.433545781501061,3.36409569627501,14.9757547002077,0.327222836279321,26.7056248992711,0.327222836279321 
 06/22  16:18:00,40.,12.,27.7535084579714,0.0,0.0,26.7109998653962,24.9660953991507,23.6565191702682,25.0343989200578,23.3092398060701,24.9749017393174,12.4013706533421,0.3,0.3,0.3,0.3,0.3,866.547796683514,6254.42931084455,1000.,0.0,1565.5118525641,1491.76073798575,22.2125414448788,0.853025207645886,14.5694538596899,0.853025207645886,26.7083217888648,0.853025207645886,10.016021383649,14.8417262835671,0.433671677116222,3.36409569627501,14.9757558342956,0.327222836279321,26.7083217888648,0.327222836279321 
 06/22  16:19:00,40.,12.,27.7535084579714,0.0,0.0,26.7136602628247,24.9669453476035,23.6571301260003,25.0352117790018,23.3098257847144,24.9761113706166,12.4077359463565,0.3,0.3,0.3,0.3,0.3,866.547796683514,6255.21106257971,1000.,0.0,1565.51189217257,1491.76130595611,22.2141959076226,0.853025207645886,14.5694337266073,0.853025207645886,26.7109998653962,0.853025207645886,10.0160227549173,14.8415721327678,0.433796079796858,3.36409569627501,14.9757566134176,0.327222836279321,26.7109998653962,0.327222836279321 
 06/22  16:20:00,40.,12.,27.7535084579714,0.0,0.0,26.7162478886639,24.9677749000486,23.6577249260677,25.0360022087957,23.3103958691131,24.9773029403916,12.4140156688601,0.3,0.3,0.3,0.3,0.3,866.547796683514,6255.98166438272,1000.,0.0,1565.51193121337,1491.76186541454,22.2158395307665,0.853025207645886,14.5694138961465,0.853025207645886,26.7136602628247,0.853025207645886,10.0160240676812,14.8414202170096,0.433919004485909,3.36409569627501,14.9757577022616,0.327222836279321,26.7136602628247,0.327222836279321 
 06/22  16:21:00,40.,12.,27.7535084579714,0.0,0.0,26.7188481511551,24.9685914335834,23.6583103869426,25.036777408198,23.3109570889494,24.9784852356985,12.4198715849097,0.3,0.3,0.3,0.3,0.3,866.547796683514,6256.74128943301,1000.,0.0,1565.51196969778,1491.76241663405,22.2174380533964,0.853025207645886,14.5693890766871,0.853025207645886,26.7162478886639,0.853025207645886,10.0160253257469,14.841264177872,0.434040075421708,3.36409569627501,14.9757583766423,0.327222836279321,26.7162478886639,0.327222836279321 
 06/22  16:22:00,40.,12.,27.7535084579714,0.0,0.0,26.7214056491824,24.9693912361269,23.6588829527042,25.0375339370188,23.3115059218392,24.9796529568191,12.4262482931975,0.3,0.3,0.3,0.3,0.3,866.547796683514,6257.49010457579,1000.,0.0,1565.51200763596,1491.76295988732,22.2190444140915,0.853025207645886,14.5693691691838,0.853025207645886,26.7188481511551,0.853025207645886,10.0160265326733,14.8411150924689,0.434159660534965,3.36409569627501,14.9757593007726,0.327222836279321,26.7188481511551,0.327222836279321 
 06/22  16:23:00,40.,12.,27.7535084579714,0.0,0.0,26.7239843694838,24.9701803998157,23.6594482212002,25.0382777310516,23.3120478825836,24.9808134261214,12.4319545476476,0.3,0.3,0.3,0.3,0.3,866.547796683514,6258.22831643507,1000.,0.0,1565.51204503708,1491.76349501227,22.2206243550617,0.853025207645886,14.5693472901287,0.853025207645886,26.7214056491824,0.853025207645886,10.0160276917873,14.8409655868308,0.434277609867089,3.36409569627501,14.9757602474506,0.327222836279321,26.7214056491824,0.327222836279321 
 06/22  16:24:00,40.,12.,27.7535084579714,0.0,0.0,26.7265181775067,24.970954165512,23.6600016388238,25.0390043326631,23.3125783966893,24.9819602035951,12.4381641177239,0.3,0.3,0.3,0.3,0.3,866.547796683514,6258.95617543512,1000.,0.0,1565.51208191013,1491.76402236088,22.2222172565182,0.853025207645886,14.5693307768745,0.853025207645886,26.7239843694838,0.853025207645886,10.0160288061999,14.8408225968776,0.434394335376837,3.36409569627501,14.975760988035,0.327222836279321,26.7239843694838,0.327222836279321 
 06/22  16:25:00,40.,12.,27.7535084579714,0.0,0.0,26.7290678251515,24.9717179485175,23.6605481533707,25.0397190017893,23.3131023539796,24.9830999500432,12.4437160665784,0.3,0.3,0.3,0.3,0.3,866.547796683514,6259.67379726892,1000.,0.0,1565.51211826465,1491.76454227807,22.223782428497,0.853025207645886,14.5693115487777,0.853025207645886,26.7265181775067,0.853025207645886,10.0160298788189,14.8406779240145,0.434509619776911,3.36409569627501,14.9757617878963,0.327222836279321,26.7265181775067,0.327222836279321 
 06/22  16:26:00,40.,12.,27.7535084579714,0.0,0.0,26.7315695025529,24.9724668583017,23.661083076982,25.0404171458332,23.313615072511,24.9842261572638,12.4497666935742,0.3,0.3,0.3,0.3,0.3,866.547796683514,6260.38139988353,1000.,0.0,1565.51215411107,1491.76505481606,22.2253573350477,0.853025207645886,14.5692963837571,0.853025207645886,26.7290678251515,0.853025207645886,10.0160309123635,14.8405386777858,0.434623786886978,3.36409569627501,14.9757626183903,0.327222836279321,26.7290678251515,0.327222836279321 
 06/22  16:27:00,40.,12.,27.7535084579714,0.0,0.0,26.7340847049849,24.9732158643842,23.6616283637499,25.0411129799515,23.3141402564856,24.985351192677,12.4551704762498,0.3,0.3,0.3,0.3,0.3,866.547796683514,6261.07863301696,1000.,0.0,1565.51218942936,1491.76556000641,22.226902539077,0.853025207645886,14.5697659791365,0.853025207645886,26.7315695025529,0.853025207645886,10.0160319093756,14.8410289620351,0.434623786886978,3.36409569627501,14.9757632749773,0.327222836279321,26.7315695025529,0.327222836279321 
 06/22  16:28:00,40.,12.,27.7535084579714,0.0,0.0,26.7365523502383,24.9739528121886,23.6621657758628,25.0417951042809,23.3146581561205,24.9864645589606,12.461066004197,0.3,0.3,0.3,0.3,0.3,866.547796683514,6261.76439734144,1000.,0.0,1565.51222416101,1491.76605773704,22.2284560721504,0.853025207645886,14.5696316845137,0.853025207645886,26.7340847049849,0.853025207645886,10.0160328722319,14.8407376298291,0.434763122819477,3.36409569627501,14.9757640154383,0.327222836279321,26.7340847049849,0.327222836279321 
 06/22  16:29:00,40.,12.,27.7535084579714,0.0,0.0,26.7390339222006,24.9746773836382,23.6626902413828,25.0424633490057,23.3151626242396,24.9875695396821,12.4663631196184,0.3,0.3,0.3,0.3,0.3,866.547796683514,6262.4380050751,1000.,0.0,1565.5122582726,1491.76654770227,22.2299801742814,0.853025207645886,14.5695231987865,0.853025207645886,26.7365523502383,0.853025207645886,10.0160338031544,14.8404820211602,0.434894335240415,3.36409569627501,14.9757646108752,0.327222836279321,26.7365523502383,0.327222836279321 
 06/22  16:30:00,40.,12.,27.7535084579714,0.0,0.0,26.7414682442875,24.9753836243586,23.6631954668096,25.0431121046143,23.3156472551103,24.9886589887767,12.4721556328083,0.3,0.3,0.3,0.3,0.3,866.547796683514,6263.10017879541,1000.,0.0,1565.51229180041,1491.76702991141,22.2315128727696,0.853025207645886,14.5694413314864,0.853025207645886,26.7390339222006,0.853025207645886,10.0160347042202,14.8402605902256,0.435019412006847,3.36409569627501,14.9757653187921,0.327222836279321,26.7390339222006,0.327222836279321 
 06/22  16:31:00,40.,12.,27.7535084579714,0.0,0.0,26.743914750722,24.9760774997019,23.6636881784758,25.0437470688456,23.316119026537,24.9897396817572,12.4773108086059,0.3,0.3,0.3,0.3,0.3,866.547796683514,6263.75251030889,1000.,0.0,1565.51232482908,1491.76750461744,22.2330163173865,0.853025207645886,14.569373008972,0.853025207645886,26.7414682442875,0.853025207645886,10.0160355773716,14.8400587000103,0.43513934115749,3.36409569627501,14.9757658361478,0.327222836279321,26.7414682442875,0.327222836279321 
 06/22  16:32:00,40.,12.,27.7535084579714,0.0,0.0,26.7462761882662,24.976755620716,23.6641665336087,25.0443650451056,23.3165764276826,24.9908056379332,12.4829280422902,0.3,0.3,0.3,0.3,0.3,866.547796683514,6264.3966013203,1000.,0.0,1565.51235744468,1491.76797215069,22.2345272574119,0.853025207645886,14.569320872507,0.853025207645886,26.743914750722,0.853025207645886,10.0160364244244,14.8398777655185,0.435255386042208,3.36409569627501,14.9757663961419,0.327222836279321,26.743914750722,0.327222836279321 
 06/22  16:33:00,40.,12.,27.7535084579714,0.0,0.0,26.7486720097733,24.9774333756649,23.6646537450636,25.0449805797976,23.317044614272,24.9918696578928,12.4879055309891,0.3,0.3,0.3,0.3,0.3,866.547796683514,6265.03300597068,1000.,0.0,1565.51238967421,1491.76843294893,22.2359857152947,0.853025207645886,14.5697563715163,0.853025207645886,26.7462761882662,0.853025207645886,10.0160372470761,14.8403316028453,0.435255386042208,3.36409569627501,14.9757670315056,0.327222836279321,26.7462761882662,0.327222836279321 
 06/22  16:34:00,40.,12.,27.7535084579714,0.0,0.0,26.7510357591226,24.9780995334295,23.6651330534011,25.0455831434561,23.3175054427536,24.9929210523257,12.4933554848933,0.3,0.3,0.3,0.3,0.3,866.547796683514,6265.66088431166,1000.,0.0,1565.51242147398,1491.76888729388,22.2374653941904,0.853025207645886,14.5696014066397,0.853025207645886,26.7486720097733,0.853025207645886,10.0160380469139,14.8400203065286,0.435392491572169,3.36409569627501,14.9757678027223,0.327222836279321,26.7486720097733,0.327222836279321 
 06/22  16:35:00,40.,12.,27.7535084579714,0.0,0.0,26.7533700141956,24.9787485917827,23.6655948936045,25.0461675935131,23.3179483765909,24.9939555639468,12.4982070666055,0.3,0.3,0.3,0.3,0.3,866.547796683514,6266.27951636552,1000.,0.0,1565.51245280331,1491.76933519536,22.2389251486707,0.853025207645886,14.5694792842341,0.853025207645886,26.7510357591226,0.853025207645886,10.0160388254217,14.8397532164224,0.435520433857243,3.36409569627501,14.9757682992946,0.327222836279321,26.7510357591226,0.327222836279321 
 06/22  16:36:00,40.,12.,27.7535084579714,0.0,0.0,26.755694755797,24.9793811974705,23.6660393525186,25.0467345761646,23.3183733883198,24.9949746900158,12.5031891196348,0.3,0.3,0.3,0.3,0.3,866.547796683514,6266.88928883776,1000.,0.0,1565.51248368072,1491.76977660637,22.2403666531138,0.853025207645886,14.5693828628841,0.853025207645886,26.7533700141956,0.853025207645886,10.0160395839865,14.8395200340188,0.435641132746305,3.36409569627501,14.9757687352565,0.327222836279321,26.7533700141956,0.327222836279321 
 06/22  16:37:00,40.,12.,27.7535084579714,0.0,0.0,26.7580197781006,24.9799997894769,23.6664699711527,25.0472864197059,23.3187843012288,24.9959808889067,12.508137175669,0.3,0.3,0.3,0.3,0.3,866.547796683514,6267.49134060304,1000.,0.0,1565.51251417046,1491.77021187764,22.2418022670125,0.853025207645886,14.5693072178774,0.853025207645886,26.755694755797,0.853025207645886,10.0160403239056,14.8393150969963,0.435756177957631,3.36409569627501,14.9757691961243,0.327222836279321,26.755694755797,0.327222836279321 
 06/22  16:38:00,40.,12.,27.7535084579714,0.0,0.0,26.7603429443954,24.9806159860106,23.6669068836843,25.0478340797807,23.3192033131745,24.9969815922178,12.5130028567624,0.3,0.3,0.3,0.3,0.3,866.547796683514,6268.08642399367,1000.,0.0,1565.51254430944,1491.77064116074,22.2432381113409,0.853025207645886,14.56972667978,0.853025207645886,26.7580197781006,0.853025207645886,10.0160410463915,14.8397518794869,0.435756177957631,3.36409569627501,14.9757698957705,0.327222836279321,26.7580197781006,0.327222836279321 
 06/22  16:39:00,40.,12.,27.7535084579714,0.0,0.0,26.7626612898051,24.9812239073689,23.6673388298821,25.048372089213,23.3196178689478,24.9979737299826,12.5177914810889,0.3,0.3,0.3,0.3,0.3,866.547796683514,6268.67404827306,1000.,0.0,1565.5125740726,1491.77106475419,22.2446726718874,0.853025207645886,14.5695639828891,0.853025207645886,26.7603429443954,0.853025207645886,10.016041752578,14.8394342957458,0.435890491937586,3.36409569627501,14.9757703254271,0.327222836279321,26.7603429443954,0.327222836279321 
 06/22  16:40:00,40.,12.,27.7535084579714,0.0,0.0,26.7649706741902,24.9818189295327,23.6677572989562,25.0488961432883,23.320018533704,24.9989546798374,12.5225461285716,0.3,0.3,0.3,0.3,0.3,866.547796683514,6269.25372287511,1000.,0.0,1565.51260343245,1491.77148260005,22.2461042571234,0.853025207645886,14.569438957178,0.853025207645886,26.7626612898051,0.853025207645886,10.0160424435249,14.8391664085139,0.436015437357021,3.36409569627501,14.9757708389298,0.327222836279321,26.7626612898051,0.327222836279321 
 06/22  16:41:00,40.,12.,27.7535084579714,0.0,0.0,26.7672692841712,24.9824002429262,23.6681609950203,25.0494055046714,23.3204039107966,24.9999238946545,12.5272459245334,0.3,0.3,0.3,0.3,0.3,866.547796683514,6269.82590965416,1000.,0.0,1565.51263241213,1491.77189483453,22.2475302422733,0.853025207645886,14.5693421567157,0.853025207645886,26.7649706741902,0.853025207645886,10.0160431202233,14.8389357635547,0.436133129290488,3.36409569627501,14.9757712413023,0.327222836279321,26.7649706741902,0.327222836279321 
 06/22  16:42:00,40.,12.,27.7535084579714,0.0,0.0,26.7695543123,24.9829786274952,23.6685691741202,25.0499103250933,23.3207953112764,25.0008877268833,12.5318708302047,0.3,0.3,0.3,0.3,0.3,866.547796683514,6270.39121804865,1000.,0.0,1565.51266104404,1491.77230171651,22.2489496441791,0.853025207645886,14.5697504608493,0.853025207645886,26.7672692841712,0.853025207645886,10.0160437835995,14.8393600292653,0.436133129290488,3.36409569627501,14.9757718862569,0.327222836279321,26.7672692841712,0.327222836279321 
 06/22  16:43:00,40.,12.,27.7535084579714,0.0,0.0,26.7718260175316,24.9835482204413,23.6689709177422,25.0504051393412,23.321180598337,25.0018428997221,12.5364189814745,0.3,0.3,0.3,0.3,0.3,866.547796683514,6270.94953850237,1000.,0.0,1565.51268932284,1491.77270332423,22.2503605351763,0.853025207645886,14.5695721010736,0.853025207645886,26.7695543123,0.853025207645886,10.0160444345199,14.8390252322581,0.436268093322086,3.36409569627501,14.9757722647779,0.327222836279321,26.7695543123,0.327222836279321 
 06/22  16:44:00,40.,12.,27.7535084579714,0.0,0.0,26.7740831974028,24.9841046734598,23.6693583482834,25.0508858911752,23.3215510528612,25.0027868943149,12.5409307062501,0.3,0.3,0.3,0.3,0.3,866.547796683514,6271.50082593585,1000.,0.0,1565.51271724324,1491.77310007749,22.251763174595,0.853025207645886,14.5694347377062,0.853025207645886,26.7718260175316,0.853025207645886,10.0160450737943,14.8387441606517,0.436392756527264,3.36409569627501,14.9757726325235,0.327222836279321,26.7718260175316,0.327222836279321 
 06/22  16:45:00,40.,12.,27.7535084579714,0.0,0.0,26.7763259160422,24.9846474320043,23.669730686529,25.0513520751423,23.3219058536429,25.0037192979751,12.545385639422,0.3,0.3,0.3,0.3,0.3,866.547796683514,6272.04576957741,1000.,0.0,1565.5127448416,1491.77349199181,22.2531569204465,0.853025207645886,14.5693284912519,0.853025207645886,26.7740831974028,0.853025207645886,10.0160457021798,14.838503937157,0.436509430615093,3.36409569627501,14.9757732451026,0.327222836279321,26.7740831974028,0.327222836279321 
 06/22  16:46:00,40.,12.,27.7535084579714,0.0,0.0,26.7785524367382,24.9851872869296,23.6701072354364,25.0518138474716,23.3222663633029,25.0046464582716,12.5497649891584,0.3,0.3,0.3,0.3,0.3,866.547796683514,6272.58500698731,1000.,0.0,1565.51277215392,1491.77387898445,22.254541617385,0.853025207645886,14.5697216226172,0.853025207645886,26.7763259160422,0.853025207645886,10.0160463203841,14.8389123004628,0.436509430615093,3.36409569627501,14.9757735933528,0.327222836279321,26.7763259160422,0.327222836279321 
 06/22  16:47:00,40.,12.,27.7535084579714,0.0,0.0,26.7807637204346,24.9857185843968,23.6704774656399,25.0522659345336,23.3226208743276,25.0055652075523,12.5540681331076,0.3,0.3,0.3,0.3,0.3,866.547796683514,6273.11835463874,1000.,0.0,1565.51279917215,1491.77426130184,22.2559162997613,0.853025207645886,14.5695391913831,0.853025207645886,26.7785524367382,0.853025207645886,10.0160469290692,14.8385751612384,0.436641943011315,3.36409569627501,14.9757739574236,0.327222836279321,26.7785524367382,0.327222836279321 
 06/22  16:48:00,40.,12.,27.7535084579714,0.0,0.0,26.7829590879618,24.9862371195425,23.6708337551489,25.0527044111963,23.322960947428,25.0064731022135,12.5583355718397,0.3,0.3,0.3,0.3,0.3,866.547796683514,6273.64572729745,1000.,0.0,1565.51282588475,1491.77463911288,22.2572816406052,0.853025207645886,14.5693986205419,0.853025207645886,26.7807637204346,0.853025207645886,10.0160475288535,14.8382932715454,0.436763902292247,3.36409569627501,14.9757745435393,0.327222836279321,26.7807637204346,0.327222836279321 
 06/22  16:49:00,40.,12.,27.7535084579714,0.0,0.0,26.785139030518,24.9867423898642,23.6711754065418,25.0531288179915,23.3232858480294,25.0073697562454,12.5625478262863,0.3,0.3,0.3,0.3,0.3,866.547796683514,6274.16756221847,1000.,0.0,1565.51285232006,1491.77501254119,22.2586370374565,0.853025207645886,14.569289591319,0.853025207645886,26.7829590879618,0.853025207645886,10.0160481203155,14.8380529272408,0.436877678334472,3.36409569627501,14.9757748670461,0.327222836279321,26.7829590879618,0.327222836279321 
 06/22  16:50:00,40.,12.,27.7535084579714,0.0,0.0,26.7873021569084,24.9872449336982,23.6715212631943,25.0535490712654,23.323616427454,25.0082613654244,12.5666866759884,0.3,0.3,0.3,0.3,0.3,866.547796683514,6274.68447137375,1000.,0.0,1565.51287850671,1491.77538184201,22.2599829513077,0.853025207645886,14.5696673692552,0.853025207645886,26.785139030518,0.853025207645886,10.0160487039961,14.8384447309941,0.436877678334472,3.36409569627501,14.9757753403149,0.327222836279321,26.785139030518,0.327222836279321 
 06/22  16:51:00,40.,12.,27.7535084579714,0.0,0.0,26.7894496615689,24.9877392949767,23.67186115132,25.053960080313,23.323941370604,25.009144873243,12.5707517545036,0.3,0.3,0.3,0.3,0.3,866.547796683514,6275.19618385693,1000.,0.0,1565.51290443141,1491.77574706221,22.2613184016743,0.853025207645886,14.5694865873358,0.853025207645886,26.7873021569084,0.853025207645886,10.016049280401,14.8381134170354,0.437006269120029,3.36409569627501,14.9757756498899,0.327222836279321,26.7873021569084,0.327222836279321 
 06/22  16:52:00,40.,12.,27.7535084579714,0.0,0.0,26.7915810553529,24.9882214120788,23.6721876965628,25.05435805232,23.3242525097862,25.0100179209269,12.5747826354914,0.3,0.3,0.3,0.3,0.3,866.547796683514,6275.70243729412,1000.,0.0,1565.51293007818,1491.77610827528,22.2626441874572,0.853025207645886,14.5693472048208,0.853025207645886,26.7894496615689,0.853025207645886,10.016049850003,14.8378366477376,0.437124410436392,3.36409569627501,14.9757759531705,0.327222836279321,26.7894496615689,0.327222836279321 
 06/22  16:53:00,40.,12.,27.7535084579714,0.0,0.0,26.7936969721703,24.9887002598748,23.6725169201093,25.0547514344211,23.3245675728229,25.0108857919631,12.5787605840057,0.3,0.3,0.3,0.3,0.3,866.547796683514,6276.20308683097,1000.,0.0,1565.51295544031,1491.77646561748,22.2639601063911,0.853025207645886,14.5697136294669,0.853025207645886,26.7915810553529,0.853025207645886,10.016050413244,14.8382160752462,0.437124410436392,3.36409569627501,14.9757765054741,0.327222836279321,26.7915810553529,0.327222836279321 
 06/22  16:54:00,40.,12.,27.7535084579714,0.0,0.0,26.7957969194858,24.9891700069032,23.6728380782422,25.0551347786548,23.3248746312255,25.0117451769878,12.5826679528883,0.3,0.3,0.3,0.3,0.3,866.547796683514,6276.6978485504,1000.,0.0,1565.51298050296,1491.77681904803,22.2652663639912,0.853025207645886,14.5695133041434,0.853025207645886,26.7936969721703,0.853025207645886,10.0160509705372,14.8378618140827,0.437255001459606,3.364095696275,14.9757768219943,0.327222836279321,26.7936969721703,0.327222836279321 
 06/22  16:55:00,40.,12.,27.7535084579714,0.0,0.0,26.7978818447005,24.9896268090775,23.673144341189,25.0555044898205,23.3251661424873,25.0125937874721,12.586541868899,0.3,0.3,0.3,0.3,0.3,866.547796683514,6277.18684903865,1000.,0.0,1565.51300527142,1491.77716847452,22.2665628513692,0.853025207645886,14.5693593130295,0.853025207645886,26.7957969194858,0.853025207645886,10.0160515222689,14.8375681369314,0.437374060431023,3.36409569627501,14.975777405807,0.327222836279321,26.7957969194858,0.327222836279321 
 06/22  16:56:00,40.,12.,27.7535084579714,0.0,0.0,26.799950569449,24.9900800090653,23.6734524734083,25.0558693563599,23.3254606681153,25.0134370951826,12.5903583105204,0.3,0.3,0.3,0.3,0.3,866.547796683514,6277.67046070971,1000.,0.0,1565.51302976355,1491.77751426223,22.2678499348483,0.853025207645886,14.5697145335708,0.853025207645886,26.7978818447005,0.853025207645886,10.0160520688002,14.837936364503,0.437374060431023,3.36409569627501,14.9757776877414,0.327222836279321,26.7978818447005,0.327222836279321 
 06/22  16:57:00,40.,12.,27.7535084579714,0.0,0.0,26.8020041604797,24.9905240335082,23.673752251088,25.0562241692,23.3257468613153,25.0142719165995,12.5941039694625,0.3,0.3,0.3,0.3,0.3,866.547796683514,6278.14858249958,1000.,0.0,1565.5130539813,1491.77785608998,22.2691270712224,0.853025207645886,14.5695059705504,0.853025207645886,26.799950569449,0.853025207645886,10.0160526104686,14.8375737495289,0.437504137756037,3.36409569627501,14.9757781467664,0.327222836279321,26.799950569449,0.327222836279321 
 06/22  16:58:00,40.,12.,27.7535084579714,0.0,0.0,26.8040419498066,24.9909552255973,23.6740371744731,25.0565655078757,23.3260175425236,25.0150960752118,12.5978136996407,0.3,0.3,0.3,0.3,0.3,866.547796683514,6278.6215692694,1000.,0.0,1565.51307793712,1491.77819410705,22.2703947798508,0.853025207645886,14.5693459803048,0.853025207645886,26.8020041604797,0.853025207645886,10.0160531475899,14.837274660541,0.437622200632714,3.36409569627501,14.9757784199939,0.327222836279321,26.8020041604797,0.327222836279321 
 06/22  16:59:00,40.,12.,27.7535084579714,0.0,0.0,26.8060644213672,24.991382889636,23.6743239456403,25.0569021230528,23.3262912037205,25.0159150122168,12.6014680351027,0.3,0.3,0.3,0.3,0.3,866.547796683514,6279.08980160701,1000.,0.0,1565.51310164949,1491.77852854311,22.2716528171067,0.853025207645886,14.5696908726119,0.853025207645886,26.8040419498066,0.853025207645886,10.0160536804594,14.8376315331636,0.437622200632714,3.364095696275,14.975778944196,0.327222836279321,26.8040419498066,0.327222836279321 
 06/22  17:00:00,40.,12.,27.7535084579714,0.0,0.0,26.8080710751659,24.9918016083617,23.6746025983193,25.0572289517913,23.326556779266,25.0167256443787,12.6050507513543,0.3,0.3,0.3,0.3,0.3,866.547796683514,6279.55314487937,1000.,0.0,1565.5131251179,1491.778859231,22.2729012854806,0.853025207645886,14.5694804647279,0.853025207645886,26.8060644213672,0.853025207645886,10.0160542093528,14.8372689745689,0.437750364463467,3.36409569627501,14.9757792098108,0.327222836279321,26.8060644213672,0.327222836279321 
 06/22  17:01:00,40.,12.,27.7535003878934,0.0,0.0,26.5017016599089,24.6134228118302,23.128023075362,24.6978156868577,22.756520918753,24.7862962861694,12.6086001512242,1.,1.,1.,1.,1.,2051.5903801031,16724.3082014725,1000.,0.0,1565.51392273368,1492.78857266197,25.4481785012529,2.84341735881962,15.4929115065183,2.84341735881962,26.8080710751659,2.84341735881962,10.0116142813589,14.4102634801112,2.00908630461598,3.36409569627501,14.9725913774286,0.327222836279321,26.8080710751659,0.327222836279321 
 06/22  17:02:00,40.,12.,27.7535084579714,0.0,0.0,26.1254147902508,24.0507553034219,22.3552993826879,24.1612360678803,22.2636934591391,24.4263244357505,12.6124261667496,1.,1.,1.,0.598607913862849,1.,1788.97704596822,17072.5214787524,1000.,0.0,1565.51736490335,1493.98803541601,25.0679511780462,2.63038970980367,15.1639335165618,2.63038970980367,26.5017016599089,2.63038970980367,9.99170024884918,14.165589899396,2.00908630461598,3.36409569627501,14.958293984653,0.327222836279321,26.5017016599089,0.327222836279321 
 06/22  17:03:00,40.,12.,27.7535084579714,0.0,0.0,25.8812928571065,23.4660922051876,22.1344799454616,23.6009380115964,22.178023400692,24.028158634674,11.4520534527133,1.,0.3,1.,0.3,1.,1341.10595379666,17056.8945383229,1000.,0.0,1565.52489095556,1494.82970582801,24.413389776673,2.13726847326445,14.405343207885,2.13726847326445,26.1254147902508,2.13726847326445,9.94668950511518,13.5892776488207,2.00908630461598,3.36409569627501,14.9258957648065,0.327222836279321,26.1254147902508,0.327222836279321 
 06/22  17:04:00,40.,12.,27.7535084579714,0.0,0.0,25.6702273476212,22.9750071063875,22.2196175337728,23.1267916872974,22.2213036210889,23.6643432481785,9.97868350591303,1.,0.378942068602955,1.,0.403745035107315,1.,1410.40391141114,16993.5945048275,1000.,0.0,1565.53627105901,1495.46237356034,24.2692203494376,2.23044762611415,14.4488660924368,2.23044762611415,25.8812928571065,2.2300674610008,9.876057671645,13.6081207483037,2.00908630461598,3.36409569627501,14.8752114360895,0.327222836279321,25.8812928571065,0.327222836279321 
 06/22  17:05:00,40.,12.,27.7535084579714,0.0,0.0,25.4280893247446,22.6043474279031,22.2236935203536,22.7653003042335,22.2235778503865,23.3595084200046,8.8093652610462,1.,0.567217119632406,1.,0.454462308911111,1.,1506.58877883387,16944.2844268175,1000.,0.0,1565.5500435236,1495.93530874636,24.1588059580057,2.34699139132742,14.5066890948612,2.34699139132742,25.6702273476212,2.34699139132742,9.78753835640616,13.6313648023222,2.00908630461598,3.36409569627501,14.811722633824,0.327222836279321,25.6702273476212,0.327222836279321 
 06/22  17:06:00,40.,12.,27.7535084579714,0.0,0.0,25.2047306978256,22.3143805392457,22.2236052267885,22.4800411025302,22.2235799206851,23.0981873246436,7.98014367243435,1.,0.438822080105861,1.,0.393160753819886,1.,1428.54398135049,16906.2065901965,1000.,0.0,1565.56455338366,1496.28910484642,23.8790372267496,2.25346610574586,14.2589123198307,2.25346610574586,25.4280893247446,2.25307650872558,9.69177408672449,13.4200556018123,2.00908630461598,3.36409569627501,14.7430617368453,0.327222836279321,25.4280893247446,0.327222836279321 
 06/22  17:07:00,40.,12.,27.7535003878934,0.0,0.0,25.0580062225701,22.2272932129512,22.223781993394,22.2390385641687,22.2237025013582,22.8551788637758,7.3834746202308,0.662440818552114,0.422130453163189,0.967931810507624,0.373298883987729,1.,1257.28605445543,16877.0342729271,1000.,0.0,1565.57847124161,1496.55353497641,23.494151933894,2.01105942859592,13.7910802749632,2.01105942859592,25.2047306978256,2.01105942859592,9.59771516138403,13.0384763758766,2.00908630461598,3.36409569627501,14.6756506545076,0.327222836279321,25.2047306978256,0.327222836279321 
 06/22  17:08:00,40.,12.,27.7535084579714,0.0,0.0,25.0030071412125,22.2238454602655,22.2238648275264,22.223850339512,22.2237918771514,22.6158216531021,6.93083209934215,0.66910613492581,0.396300175150613,0.544303860120963,0.350283159804561,1.,1116.3027661182,16854.8255938101,1000.,0.0,1565.59079726485,1496.76591007377,23.1067464396839,1.74901471026918,13.2783486839825,1.74901471026918,25.0580062225701,1.74901471026918,9.51093017238198,12.6184864890068,2.00908630461598,3.36409569627501,14.613477665885,0.327222836279321,25.0580062225701,0.327222836279321 
 06/22  17:09:00,40.,12.,27.7535084579714,0.0,0.0,24.9477172546621,22.2236208416694,22.2237500080408,22.2237333156798,22.2236859035725,22.4007613301017,6.61559818766406,0.700040179483402,0.402907838856963,0.767744182417041,0.356387021096253,1.,1193.28726063056,16838.0016105024,1000.,0.0,1565.60089295567,1496.92813372295,23.2082702783015,1.90161426626382,13.4467746612266,1.90161426626382,25.0030071412125,1.90161426626382,9.43393283875161,12.7293969854193,2.00908630461598,3.36409569627501,14.5583360037637,0.327222836279321,25.0030071412125,0.327222836279321 
 06/22  17:10:00,40.,12.,27.7535084579714,0.0,0.0,24.9080046227494,22.223547665864,22.2237484685076,22.223586227158,22.2236926332596,22.2302787290458,6.42561785044936,0.650289412378474,0.387653207891128,0.682101819078766,0.343074002393693,0.922082610472655,1120.01228669744,16825.3058979701,1000.,0.0,1565.60856605413,1497.04921700523,23.0065165117862,1.75702517954465,13.1441974608109,1.75702517954465,24.9477172546621,1.75702517954465,9.3671831640125,12.4755098905364,2.00908630461598,3.36409569627501,14.5105493534432,0.327222836279321,24.9477172546621,0.327222836279321 
 06/22  17:11:00,40.,12.,27.7535084579714,0.0,0.0,24.9477461849623,22.2236078308067,22.2238339058027,22.2236239453183,22.2237848263873,22.2232631147262,6.27383175573527,0.598704187804431,0.35840755901527,0.624009697597829,0.317360566439816,0.486750494347872,979.28969204235,16815.7537810465,1000.,0.0,1565.61384370008,1497.13957013601,22.4341701001132,1.37909893779707,12.4089833412947,1.37909893779707,24.9080046227494,1.37909893779707,9.31000063411702,11.8781882091613,2.00908630461598,3.36409569627501,14.4696238880633,0.327222836279321,24.9080046227494,0.327222836279321 
 06/22  17:12:00,40.,12.,27.7535084579714,0.0,0.0,24.9725675693585,22.2234786146849,22.2237082675398,22.2234969780423,22.2236653702042,22.2235845642052,6.1575672765104,0.614219876213045,0.368534856566569,0.640048037728964,0.326498012736633,0.737964926258544,1042.9717515573,16808.5829458275,1000.,0.0,1565.61680970693,1497.20697916941,22.7622791898553,1.57230108644136,12.7193193071017,1.57230108644136,24.9477461849623,1.57230108644136,9.26117770970037,12.1094726771864,2.00908630461598,3.36409569627501,14.4346885778456,0.327222836279321,24.9477461849623,0.327222836279321 
 06/22  17:13:00,40.,12.,27.7535084579714,0.0,0.0,24.9887006994946,22.2234359606525,22.2236722125624,22.2234518831802,22.2236346674495,22.2234181953537,6.1114942661758,0.599621132474861,0.360576126738656,0.624658952086232,0.319601378601306,0.65620006145377,1015.10022023317,16803.2089700076,1000.,0.0,1565.61770641216,1497.25726257452,22.6595682320276,1.49350435571853,12.5338923648543,1.49350435571853,24.9725675693585,1.49350435571853,9.21933339091788,11.9488794240404,2.00908630461598,3.36409569627501,14.404753804279,0.327222836279321,24.9725675693585,0.327222836279321 
 06/22  17:14:00,40.,12.,27.7535084579714,0.0,0.0,25.0017862308926,22.2233815157807,22.2236227207672,22.2233961780199,22.2235898908926,22.2233648705228,6.07044450660155,0.592417134231808,0.356978711034587,0.616971747347762,0.31656311553544,0.643847763840885,1008.38976922075,16799.1867220814,1000.,0.0,1565.61692766114,1497.29476715687,22.6344267848143,1.47329978979397,12.4564671624286,1.47329978979397,24.9887006994946,1.47329978979397,9.18310151486644,11.8749354509768,2.00908630461598,3.36409569627501,14.378838067946,0.327222836279321,24.9887006994946,0.327222836279321 
 06/22  17:15:00,40.,12.,27.7535084579714,0.0,0.0,25.0132144775607,22.2233281317207,22.2235732965756,22.2233418613985,22.2235446368032,22.2233265841707,6.03168414626721,0.585981143485573,0.35379384867608,0.610108157750579,0.31388054135675,0.637613035945468,1003.56154288772,16796.179034298,1000.,0.0,1565.61489088557,1497.32273843915,22.6152478543898,1.45843418555898,12.3918668953996,1.45843418555898,25.0017862308926,1.45843418555898,9.15122897779471,11.8121590850953,2.00908630461598,3.36409569627501,14.3560445008787,0.327222836279321,25.0017862308926,0.327222836279321 
 06/22  17:16:00,40.,12.,27.7535084579714,0.0,0.0,25.0232562739535,22.2232782051456,22.2235267270799,22.2232911256788,22.2235017400425,22.223289753771,5.99521399418415,0.579998704176786,0.350834632738543,0.603725323807569,0.311390592761408,0.631426761751513,999.07406650715,16793.9316632179,1000.,0.0,1565.61194230035,1497.34359846275,22.5959804403966,1.44436032982923,12.3312737756635,1.44436032982923,25.0132144775607,1.44436032982923,9.12262609703122,11.7533586123852,2.00908630461598,3.36409569627501,14.3355916972982,0.327222836279321,25.0132144775607,0.327222836279321 
 06/22  17:17:00,40.,12.,27.7535084579714,0.0,0.0,25.0320056250603,22.2232315114438,22.223482905776,22.2232437117141,22.2234611542572,22.2232547990625,5.96088459775074,0.574383746654641,0.348055771113858,0.597733579167051,0.309053420479277,0.625662333598396,994.94313930754,16792.2533097554,1000.,0.0,1565.60833514473,1497.35915415219,22.5769540380353,1.43117712340671,12.2743160564032,1.43117712340671,25.0232562739535,1.43117712340671,9.09638733656366,11.6980719938891,2.00908630461598,3.36409569627501,14.3168318038093,0.327222836279321,25.0232562739535,0.327222836279321 
