Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  17:18:00,40.,12.,27.7535084579714,0.0,0.0,25.0397806980185,22.2231879186028,22.2234417749735,22.2231994686446,22.2234228717423,22.2232216343396,5.92850751388499,0.569096413646723,0.345433081095227,0.592091173470304,0.306847434903396,0.620258913300669,991.119613667191,16791.0003850051,1000.,0.0,1565.60424573174,1497.37075400218,22.5580299640684,1.41877356956266,12.2203181264436,1.41877356956266,25.0320056250603,1.41877356956266,9.07179010120415,11.6456293872553,2.00908630461598,3.36409569627501,14.2992473652904,0.327222836279321,25.0320056250603,0.327222836279321 
 06/22  17:19:00,40.,12.,27.7535084579714,0.0,0.0,25.0466915946835,22.2231472170728,22.2234032223841,22.2231581647465,22.2233868353044,22.2231900445804,5.89810313617349,0.564026022659771,0.342914735006505,0.586679947574202,0.304729077440811,0.615074881115383,987.508134033171,16790.0653103329,1000.,0.0,1565.59979597512,1497.37940392694,22.5389543447197,1.40687413751739,12.1684261279367,1.40687413751739,25.0397806980185,1.40687413751739,9.04827767468505,11.5952483177673,2.00908630461598,3.36409569627501,14.2824404990077,0.327222836279321,25.0397806980185,0.327222836279321 
 06/22  17:20:00,40.,12.,27.7535084579714,0.0,0.0,25.0528267416157,22.2231077831601,22.2233655841823,22.2231182540971,22.2233514351201,22.2231595755233,5.86908118835955,0.559623491986866,0.340763549053675,0.581970872599749,0.302930001761065,0.61061458247745,984.434290074872,16789.3675916489,1000.,0.0,1565.59507157264,1497.3858540811,22.5218234935659,1.39660119384099,12.1204540059169,1.39660119384099,25.0466915946835,1.39660119384099,9.02543318818772,11.548284950328,2.00908630461598,3.36409569627501,14.2661126728869,0.327222836279321,25.0466915946835,0.327222836279321 
 06/22  17:21:00,40.,12.,27.7535084579714,0.0,0.0,25.0582361091766,22.2230705184437,22.2233298556223,22.2230805565749,22.223317690698,22.2231303097725,5.84189957082696,0.55541365269804,0.338703666699859,0.577467539820503,0.301207151487914,0.606351224647595,981.532096109876,16788.8472020489,1000.,0.0,1558.31339356984,1497.39066370355,22.50463669319,1.3867761024033,12.0855904210099,1.3867761024033,25.0528267416157,1.3867761024033,9.00297209633343,11.5176923037644,1.99345021463056,3.34845960628959,14.2500458344073,0.327222836279321,25.0528267416157,0.327222836279321 
 06/22  17:22:00,40.,12.,27.7535084579714,0.0,0.0,25.0620843584119,22.2230283410929,22.2232887501366,22.2230383334276,22.2232784599164,22.2230998245857,5.81607024307826,0.553254484892806,0.337868599664863,0.575100824826576,0.300568826786954,0.60430966820729,980.144881313426,16788.458900472,1000.,0.0,1536.57271609609,1497.39424993217,22.49605090396,1.38203571813603,12.0843704391092,1.38203571813603,25.0582361091766,1.38203571813603,8.98065492032277,11.5256253125538,1.94674503139495,3.30175442305398,14.2340479291751,0.327222836279321,25.0582361091766,0.327222836279321 
 06/22  17:23:00,40.,12.,27.7535084579714,0.0,0.0,25.0641041566982,22.2229857622815,22.2232469088632,22.2229958148278,22.2232383280853,22.2230691694349,5.79162551240382,0.551527111630219,0.337276181227354,0.573187639160395,0.300142322504848,0.602738217815088,979.073128209318,16788.169391486,1000.,0.0,1516.71566996462,1497.39692403466,22.4881075272241,1.37835348288663,12.0829398974646,1.37835348288663,25.0620843584119,1.37835348288663,8.95801519586213,11.532374902044,1.90408703638588,3.25909642804491,14.2178095495522,0.327222836279321,25.0620843584119,0.327222836279321 
 06/22  17:24:00,40.,12.,27.7535084579714,0.0,0.0,25.0647564764615,22.2229520115396,22.22321463347,22.2229619291876,22.2227157952716,22.2230436559106,5.76858122695192,0.549620370667363,0.33655377520146,0.571092019688062,0.3,0.600959662053485,977.931196297347,16787.9534298359,1000.,0.0,1496.22140778878,1497.39891797677,22.4780579474556,1.37441089383446,12.0825053389846,1.37441089383446,25.0641041566982,1.37441089383446,8.93441167051783,11.540828531564,1.86005930991227,3.2150687015713,14.2008592069295,0.327222836279321,25.0641041566982,0.327222836279321 
 06/22  17:25:00,40.,12.,27.7535084579714,0.0,0.0,25.0643547457233,22.2229097343625,22.2231725368725,22.2229197776875,22.2215763261295,22.223012323285,5.74694675699109,0.548168738198133,0.336091090019249,0.569473044847975,0.3,0.599668258057083,977.102225798324,16787.7924090132,1000.,0.0,1477.7458092211,1497.40040456641,22.4686683849734,1.37153627520535,12.0806570921514,1.37153627520535,25.0647564764615,1.37153627520535,8.90928763719859,11.546718234327,1.82036864876731,3.17537804042634,14.1828053479377,0.327222836279321,25.0647564764615,0.327222836279321 
 06/22  17:26:00,40.,12.,27.7535084579714,0.0,0.0,25.0633481044248,22.2228762250837,22.2231399419904,22.2228861896401,22.2197137259131,22.2229861244413,5.72652674674396,0.546438702171084,0.335440129530775,0.567568614487392,0.3,0.598064875891927,976.096612157178,16787.6723746211,1000.,0.0,1458.03388052228,1497.40151285474,22.4569263228026,1.36803481681605,12.0797778799607,1.36803481681605,25.0643547457233,1.36803481681605,8.88229313335392,11.5546817922693,1.77802066537708,3.13303005703611,14.1633890252547,0.327222836279321,25.0643547457233,0.327222836279321 
 06/22  17:27:00,40.,12.,27.7535084579714,0.0,0.0,25.0620005459022,22.2228455788156,22.2231103675345,22.2228554142748,22.2171709740672,22.2229613898308,5.70730376789372,0.544770625740926,0.33481008765682,0.565732094069725,0.3,0.59652091511031,975.131282553335,16787.582855913,1000.,0.0,1438.59159674861,1497.40233929974,22.444571833233,1.36465875811377,12.0787039306776,1.36465875811377,25.0633481044248,1.36465875811377,8.8532975255786,11.5625075084922,1.73625136825293,3.09126075991196,14.1425244327678,0.327222836279321,25.0633481044248,0.327222836279321 
 06/22  17:28:00,40.,12.,27.7535084579714,0.0,0.0,25.0604414513824,22.2228171806163,22.2230830955487,22.2228268584329,22.2140748505752,22.2229378330844,5.68917524061992,0.543139600813997,0.334186815874064,0.563937474051261,0.3,0.595009341158202,974.190272570038,16787.5160706599,1000.,0.0,1419.30863929557,1497.40295573204,22.4317048681596,1.3613536138895,12.0776600622619,1.3613536138895,25.0620005459022,1.3613536138895,8.82230543252707,11.5704956903985,1.69482373175005,3.04983312340908,14.1202176142055,0.327222836279321,25.0620005459022,0.327222836279321 
 06/22  17:29:00,40.,12.,27.7535084579714,0.0,0.0,25.0587171568666,22.222790735128,22.2230578018164,22.2228002372341,22.2105663001127,22.222915346909,5.67203343216901,0.541563874625328,0.33358229288286,0.562203557117907,0.3,0.593550334320175,973.284849128815,16787.4662673844,1000.,0.0,1399.37873841986,1497.40341537188,22.4185196841363,1.35816017352225,12.0785812255891,1.35816017352225,25.0604414513824,1.35816017352225,8.78941494254984,11.5810035677772,1.65200527409338,3.00701466575241,14.0965365525147,0.327222836279321,25.0604414513824,0.327222836279321 
 06/22  17:30:00,40.,12.,27.7535084579714,0.0,0.0,25.0570283079618,22.22276942198,22.2230379533903,22.2227786205626,22.2065169696545,22.222895699055,5.65580439408567,0.539669336811081,0.332766906268947,0.560141956596655,0.3,0.591735119959445,972.181652261968,16787.4291450504,1000.,0.0,1380.85527788935,1497.40375807536,22.4034566106854,1.35425141425412,12.075697593337,1.35425141425412,25.0587171568666,1.35425141425412,8.7547442864359,11.5875012824702,1.61220840859454,2.96721780025356,14.0715806456928,0.327222836279321,25.0587171568666,0.327222836279321 
 06/22  17:31:00,40.,12.,27.7535084579714,0.0,0.0,25.055214621655,22.2227454364279,22.2230150491889,22.2227544673679,22.2022185452491,22.2228746464446,5.64043497408024,0.5383023897621,0.332262629393569,0.558630888256305,0.3,0.590487786978223,971.408090816962,16787.4014262188,1000.,0.0,1362.97285135555,1497.40401368717,22.390349513538,1.35149885317958,12.0744240213594,1.35149885317958,25.0570283079618,1.35149885317958,8.71841297792931,11.5950204994711,1.57378849044516,2.92879788210418,14.0454357809688,0.327222836279321,25.0570283079618,0.327222836279321 
 06/22  17:32:00,40.,12.,27.7535084579714,0.0,0.0,25.0531971073452,22.2227227124297,22.2229933592733,22.222731579643,22.1979052706439,22.2228543827911,5.62580749595189,0.536983444174873,0.331775467267494,0.557172610238117,0.3,0.589287636731932,970.664776895356,16787.3807765562,1000.,0.0,1345.35535979745,1497.40420435777,22.3770442716754,1.34884473194994,12.073527307147,1.34884473194994,25.055214621655,1.34884473194994,8.68056732770497,11.6029663877971,1.53593741256656,2.89094680422559,14.0182068597706,0.327222836279321,25.055214621655,0.327222836279321 
 06/22  17:33:00,40.,12.,27.7535084579714,0.0,0.0,25.050990510602,22.2227015015469,22.2229732010647,22.2227101939607,22.1936710882844,22.2228350273351,5.6119289737509,0.535710096780093,0.331304211465081,0.555764382183674,0.3,0.5881294001403,969.949452481707,16787.3653701269,1000.,0.0,1328.18382632455,1497.4043463871,22.3634961850098,1.34628199000853,12.072685261412,1.34628199000853,25.0531971073452,1.34628199000853,8.64136244097317,11.6109132824696,1.49904422258634,2.85405361424537,13.9900084202952,0.327222836279321,25.0531971073452,0.327222836279321 
 06/22  17:34:00,40.,12.,27.7535084579714,0.0,0.0,25.0486659694033,22.22268197548,22.222954774093,22.2226904731493,22.1895124621266,22.2228166791393,5.5988050858042,0.53444900178943,0.330829062497477,0.554371541148627,0.3,0.586977518922829,969.241623469441,16787.3539709073,1000.,0.0,1311.40585905457,1497.40445212212,22.3495979484755,1.34373778108949,12.0719666001361,1.34373778108949,25.050990510602,1.34373778108949,8.60094779003138,11.6189814374634,1.46299639336613,2.81800578502516,13.9609490817094,0.327222836279321,25.050990510602,0.327222836279321 
 06/22  17:35:00,40.,12.,27.7535084579714,0.0,0.0,25.0463201932001,22.2226648003213,22.2229388080365,22.2226730593518,22.1853377243212,22.2227997251357,5.58640898998472,0.533116323699585,0.330298626999348,0.552907052825353,0.3,0.585740113779429,968.489885329759,16787.3453624918,1000.,0.0,1294.9963542191,1497.40453093239,22.33505143123,1.34102662362121,12.0711383020347,1.34102662362121,25.0486659694033,1.34102662362121,8.55946185818421,11.6270226905145,1.42774002837986,2.78274942003888,13.9311283367343,0.327222836279321,25.0486659694033,0.327222836279321 
 06/22  17:36:00,40.,12.,27.7535084579714,0.0,0.0,25.0439957986352,22.2226489013633,22.2229241313608,22.2226569133964,22.1811018234433,22.2227835878254,5.57469148317562,0.531816531369518,0.329777978095698,0.551479168440114,0.3,0.58453157938787,967.758547357206,16787.3390112831,1000.,0.0,1279.15294055155,1497.40458965449,22.3204146935594,1.33837996194859,12.0702517839849,1.33837996194859,25.0463201932001,1.33837996194859,8.51702442542114,11.6348583741342,1.39369984417881,2.74870923583783,13.9006354897299,0.327222836279321,25.0463201932001,0.327222836279321 
 06/22  17:37:00,40.,12.,27.7535084579714,0.0,0.0,25.041686909284,22.2226340997891,22.2229105419888,22.2226418626729,22.1768081771265,22.2227681899405,5.56358390600074,0.530549770625785,0.329267800132915,0.550087963412155,0.3,0.583352620801601,967.047672747178,16787.3343173336,1000.,0.0,1263.85397465133,1497.4046333961,22.3057406839411,1.33579871778639,12.0693805486348,1.33579871778639,25.0439957986352,1.33579871778639,8.47373759195589,11.6425573895881,1.36082937156939,2.71583876322842,13.8695439677779,0.327222836279321,25.0439957986352,0.327222836279321 
 06/22  17:38:00,40.,12.,27.7535084579714,0.0,0.0,25.0393842310751,22.2226203038168,22.2228979415073,22.222627817556,22.172479571305,22.2227534923641,5.55303035518809,0.52931628717481,0.328768708581504,0.548733595822378,0.3,0.58220357198523,966.357280854659,16787.3307565971,1000.,0.0,1249.0967406559,1497.40466612438,22.2910440740228,1.33328364413454,12.0685258299114,1.33328364413454,25.041686909284,1.33328364413454,8.42969250058922,11.6501052816785,1.32912280925306,2.68413220091209,13.8379212944432,0.327222836279321,25.041686909284,0.327222836279321 
 06/22  17:39:00,40.,12.,27.7535084579714,0.0,0.0,25.037075105106,22.2226074392353,22.2228862527186,22.2226147050038,22.1681392200242,22.2227394605247,5.54299178904728,0.528114882162227,0.328280438466945,0.547414737019857,0.3,0.581083248483411,965.686535321417,16787.3281121435,1000.,0.0,1234.87131828279,1497.40469054655,22.2763288111828,1.33083235031031,12.0676885952296,1.33083235031031,25.0393842310751,1.33083235031031,8.38497246217664,11.6574934631941,1.29855887086251,2.65356826252154,13.8058276046653,0.327222836279321,25.0393842310751,0.327222836279321 
 06/22  17:40:00,40.,12.,27.7535084579714,0.0,0.0,25.0347597040184,22.2225954412743,22.2228754092359,22.2226024610668,22.163804795147,22.2227260634442,5.53343634157244,0.526944571165357,0.327802821785037,0.546130283908473,0.3,0.579990775915416,965.034752142036,16784.2067654349,1000.,0.0,1232.90146316744,1497.40443719414,22.2615965155778,1.32844295452838,12.0668667162898,1.32844295452838,25.037075105106,1.32844295452838,8.33944874132085,11.6647100624027,1.26911371918704,2.64933978279902,13.7733194063432,0.327222836279321,25.037075105106,0.327222836279321 
 06/22  17:41:00,40.,12.,27.7535084579714,0.0,0.0,25.0324335580942,22.2225842382824,22.222865336985,22.2225910151903,22.1594895950863,22.2227132648905,5.5243365219024,0.525805627903128,0.327336445858818,0.544880441177319,0.3,0.578926585077481,964.401999678534,16784.2476688944,1000.,0.0,1236.6833483361,1497.4041526458,22.2468243169293,1.32611630351064,12.0660636797373,1.32611630351064,25.0347597040184,1.32611630351064,8.2930309569317,11.67177417144,1.24065955784835,2.65747110689726,13.7402897560708,0.327222836279321,25.0347597040184,0.327222836279321 
 06/22  17:42:00,40.,12.,27.7535084579714,0.0,0.0,25.0301008605363,22.2225737856646,22.2228559911207,22.222580323035,22.1552030472401,22.2227010432219,5.51566547769623,0.524695951039004,0.32688039781583,0.54366295545454,0.3,0.577888586025658,963.786935888536,16784.2987543776,1000.,0.0,1240.64460801208,1497.40398002537,22.2320442584502,1.32384802646175,12.0652765401601,1.32384802646175,25.0324335580942,1.32384802646175,8.24602925128789,11.6786568651759,1.21325282152209,2.66598809911314,13.7069157350125,0.327222836279321,25.0324335580942,0.327222836279321 
 06/22  17:43:00,40.,12.,27.7535084579714,0.0,0.0,25.0277592103795,22.2225640312147,22.2228473182889,22.2225703329348,22.1509519764325,22.2226893712491,5.50739884969799,0.523614620669217,0.326434472908592,0.542476801274455,0.3,0.576875897879768,963.18892581972,16784.3509352639,1000.,0.0,1244.89716235904,1497.40385445693,22.2173588620855,1.32163630324798,12.0645068645219,1.32163630324798,25.0301008605363,1.32163630324798,8.19903581731056,11.6853008916678,1.18707737741467,2.67513139777688,13.6736125996429,0.327222836279321,25.0301008605363,0.327222836279321 
 06/22  17:44:00,40.,12.,27.7535084579714,0.0,0.0,25.0254132055841,22.2225549255901,22.2228392680479,22.2225609960546,22.1467416349628,22.2226782228418,5.49951267945477,0.522560843806081,0.325998525801618,0.54132108757582,0.3,0.575887862924468,962.607432816991,16784.40229691,1000.,0.0,1249.56330300462,1497.40376500189,22.2028709501449,1.31947964244416,12.0637503938541,1.31947964244416,25.0277592103795,1.31947964244416,8.15268012217555,11.6916473716239,1.16229918360586,2.68516393868478,13.6408117547083,0.327222836279321,25.0277592103795,0.327222836279321 
 06/22  17:45:00,40.,12.,27.7535084579714,0.0,0.0,25.0230604291575,22.2225464230683,22.222831793725,22.2225522670971,22.1425761740364,22.2226675730387,5.49198529233941,0.521533765373939,0.325572351428448,0.540194862390407,0.3,0.574923674042603,962.041875153863,16784.4550317464,1000.,0.0,1254.75100170799,1497.40370330601,22.1886717436025,1.31737635350893,12.063011194564,1.31737635350893,25.0254132055841,1.31737635350893,8.10749598163222,11.6976640981437,1.13901374193925,2.69631786868352,13.6088753602614,0.327222836279321,25.0254132055841,0.327222836279321 
 06/22  17:46:00,40.,12.,27.7535084579714,0.0,0.0,25.0207052117933,22.2225384814312,22.2228248524115,22.2225441041956,22.1384589151849,22.2226573983558,5.48479554947654,0.520532633566104,0.325155790862565,0.539097283081785,0.3,0.573982712396376,961.491752228707,16784.5099592408,1000.,0.0,1260.54089920842,1497.40366264448,22.1748199916886,1.31532501668957,12.0622857489244,1.31532501668957,25.0230604291575,1.31532501668957,8.06385296518178,11.7033318460151,1.11724345734718,2.7087665709891,13.578051028129,0.327222836279321,25.0230604291575,0.327222836279321 
 06/22  17:47:00,40.,12.,27.7535084579714,0.0,0.0,25.0183450641171,22.2225310621195,22.2228184051153,22.2225364690593,22.1343924794645,22.2226476767449,5.47792456425114,0.519556671539282,0.324748651701461,0.538027484211602,0.3,0.573064252856324,960.956540459418,16784.5682938449,1000.,0.0,1266.98516754547,1497.40363815635,22.1613518197544,1.31332409822299,12.0615754717265,1.31332409822299,25.0207052117933,1.31332409822299,8.02195585771837,11.7086535953584,1.09694530297242,2.72262221908969,13.5484741164545,0.327222836279321,25.0207052117933,0.327222836279321 
 06/22  17:48:00,40.,12.,27.7535084579714,0.0,0.0,25.0159841055551,22.2225241291774,22.2228124156041,22.222529325951,22.130378932382,22.2226383872137,5.47135389406479,0.51860519083781,0.324350780776048,0.536984693982231,0.3,0.572167739919851,960.435786948327,16784.6301226524,1000.,0.0,1274.11329539102,1497.40362624712,22.1482773125874,1.31137230159356,12.0608794809234,1.31137230159356,25.0183450641171,1.31137230159356,7.98188229935205,11.7136422521956,1.07803757033576,2.73794821564833,13.5201929728527,0.327222836279321,25.0183450641171,0.327222836279321 
 06/22  17:49:00,40.,12.,27.7535084579714,0.0,0.0,25.0136198280458,22.2225176498998,22.2228068510826,22.222522642311,22.1264198268467,22.2226295100846,5.46506712883725,0.517677417871094,0.323961956054077,0.535968055273933,0.3,0.571292446537028,959.928979941156,16784.6964836243,1000.,0.0,1281.93988323868,1497.40362426939,22.1355972977088,1.30946808433277,12.0601985657925,1.30946808433277,25.0159841055551,1.30946808433277,7.94362831550264,11.7183184864627,1.0604195698222,2.75477595257007,13.4932008924498,0.327222836279321,25.0159841055551,0.327222836279321 
 06/22  17:50:00,40.,12.,27.7535084579714,0.0,0.0,25.0112561876923,22.2225115935751,22.2228016808613,22.2225163875443,22.1225163253609,22.2226210265339,5.45904814898796,0.516772703538683,0.323582019256601,0.534976841743445,0.3,0.570437852580458,959.435698512494,16784.7674852431,1000.,0.0,1290.47102931525,1497.40363048307,22.1233007639389,1.30761022054892,12.0595295747295,1.30761022054892,25.0136198280458,1.30761022054892,7.90714521773844,11.7227006094619,1.04398878101375,2.77311854141496,13.4674612089317,0.327222836279321,25.0136198280458,0.327222836279321 
 06/22  17:51:00,40.,12.,27.7535084579714,0.0,0.0,25.0088906669695,22.2225059321004,22.2227968769851,22.2225105336114,22.1186692394068,22.2226129188026,5.45328265605028,0.5158903307446,0.323210755867297,0.534010259239996,0.3,0.569603286779675,958.955472997589,16784.8431252252,1000.,0.0,1299.709140665,1497.40364325094,22.1113774535294,1.30579727823534,12.0588758881084,1.30579727823534,25.0112561876923,1.30579727823534,7.87236377717235,11.7268146229103,1.02864376946884,2.79298115737012,13.4429232701952,0.327222836279321,25.0112561876923,0.327222836279321 
 06/22  17:52:00,40.,12.,27.7535084579714,0.0,0.0,25.0064770402853,22.222499975789,22.2227917176341,22.2225044153199,22.1149563243414,22.2226048137286,5.44775651300694,0.515139833842332,0.322916980402606,0.533181616202268,0.3,0.568909638903019,958.552497120466,16784.9242202807,1000.,0.0,1309.65563767124,1497.40366120875,22.100357151784,1.30427271755565,12.0582562414909,1.30427271755565,25.0088906669695,1.30427271755565,7.83920783665476,11.7304792317308,1.01458855111296,2.81436685424456,13.4195321032913,0.327222836279321,25.0088906669695,0.327222836279321 
 06/22  17:53:00,40.,12.,27.7535084579714,0.0,0.0,25.0040552405349,22.2224950918642,22.2227876410315,22.2224993486007,22.11132962795,22.2225974420304,5.44245723086267,0.51429049685817,0.322556546649952,0.532252097332792,0.3,0.568103057563263,958.091380361271,16785.0106375396,1000.,0.0,1320.31248485836,1497.40368395879,22.0890542003494,1.30252454110145,12.0577079443689,1.30252454110145,25.0064770402853,1.30252454110145,7.80760106673591,11.7342257264026,1.00107746895314,2.83727985581469,13.3972330451566,0.327222836279321,25.0064770402853,0.327222836279321 
 06/22  17:54:00,40.,12.,27.7535084579714,0.0,0.0,25.0016550314379,22.222490539916,22.2227838746895,22.2224946185369,22.1077477102941,22.2225903964817,5.43738679534651,0.513465793660776,0.322206722022511,0.531349420303023,0.3,0.567319080357861,957.644488312097,16785.1027794831,1000.,0.0,1331.68326304271,1497.40371078915,22.0780956834937,1.3008265567971,12.0570841123456,1.3008265567971,25.0040552405349,1.3008265567971,7.77746988436762,11.7376492161401,0.98845865553567,2.86172786097065,13.3759736192816,0.327222836279321,25.0040552405349,0.327222836279321 
 06/22  17:55:00,40.,12.,27.7535084579714,0.0,0.0,24.9992764437384,22.2224862839567,22.2227803765543,22.2224901905735,22.1041970257025,22.2225836611331,5.43252651709076,0.512660646625532,0.321864698454804,0.530468309621943,0.3,0.566552806360679,957.208937359487,16785.2010122514,1000.,0.0,1343.77374714282,1497.40374163069,22.0674695831578,1.29916810983096,12.0564763790846,1.29916810983096,25.0016550314379,1.29916810983096,7.74874449512492,11.7408788149644,0.976610798980816,2.88772328616525,13.3557038441915,0.327222836279321,25.0016550314379,0.327222836279321 
 06/22  17:56:00,40.,12.,27.7535084579714,0.0,0.0,24.9969157199788,22.2224823016563,22.2227771237797,22.2224860426252,22.1006799128162,22.2225772221817,5.42785768064433,0.511875442872128,0.321530826967177,0.529609116334574,0.3,0.565804660710796,956.784890349235,16785.3059755694,1000.,0.0,1356.59234946955,1497.40377613427,22.0571679999502,1.29755008262862,12.0558815367531,1.29755008262862,24.9992764437384,1.29755008262862,7.72135908283034,11.7439243682561,0.965477527914882,2.91528421834205,13.3363767345111,0.327222836279321,24.9992764437384,0.327222836279321 
 06/22  17:57:00,40.,12.,27.7535084579714,0.0,0.0,24.9945633711077,22.2224785735885,22.2227740972257,22.2224821552375,22.0972027517462,22.2225710656263,5.42336802176164,0.511109441807571,0.32120482662061,0.528771033363421,0.3,0.565073937125316,956.371885466629,16785.4176653306,1000.,0.0,1370.14995927461,1497.40381413678,22.0471754169721,1.29597096678708,12.0552983210214,1.29597096678708,24.9969157199788,1.29597096678708,7.69525166712507,11.746797540144,0.955004505119814,2.94443407011401,13.3179482289408,0.327222836279321,24.9969157199788,0.327222836279321 
 06/22  17:58:00,40.,12.,27.7535084579714,0.0,0.0,24.9922188074896,22.2224750835249,22.2227712814546,22.2224785120313,22.0937707513847,22.2225651790045,5.41904789361921,0.51036203659419,0.320886479498895,0.527953392965568,0.3,0.564360121145484,955.969548542184,16785.5366618222,1000.,0.0,1384.45990608647,1497.40385542244,22.0374733052715,1.29442957073016,12.0547278125586,1.29442957073016,24.9945633711077,1.29442957073016,7.67036385554422,11.7495135541345,0.945140733751525,2.97520150084679,13.3003770172838,0.327222836279321,24.9945633711077,0.327222836279321 
 06/22  17:59:00,40.,12.,27.7535084579714,0.0,0.0,24.9898527744066,22.2224718399978,22.2227686879871,22.2224901228418,22.0903853387268,22.2225595645323,5.41488970562981,0.509630178485333,0.320574025022396,0.52737735128229,0.3,0.563659934380792,955.609378021441,16785.6634574947,1000.,0.0,1399.53783016403,1497.40390002194,22.0283308067042,1.29304714008995,12.0541670943646,1.29304714008995,24.9922188074896,1.29304714008995,7.64664057464135,11.7519683256105,0.935984559998444,3.00762013811129,13.2836237558338,0.327222836279321,24.9922188074896,0.327222836279321 
 06/22  18:00:00,40.,12.,27.7535084579714,0.0,0.0,24.9874667072234,22.2224687855221,22.2227662568134,22.2224874532414,22.0870495033794,22.2225541855792,5.41087976513431,0.508918729792108,0.320270667757167,0.526769388913392,0.3,0.562978864375374,955.25272904024,16785.7986343069,1000.,0.0,1415.40146833232,1497.40394800562,22.0193810021157,1.29167581734446,12.0536641185471,1.29167581734446,24.9898527744066,1.29167581734446,7.6240298155029,11.7543615457335,0.927300473590279,3.04172811731588,13.2676514501901,0.327222836279321,24.9898527744066,0.327222836279321 
 06/22  18:01:00,40.,12.,27.7535003878934,0.0,0.0,24.9432035277566,22.1963826525031,22.0552578092098,22.1993403310752,21.8953154844913,22.1609806325029,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,16782.9100487498,1000.,0.0,1432.15249835326,1497.40368886515,20.4848053574069,0.853025207645886,12.0520375906748,0.853025207645886,24.9874667072234,0.853025207645886,7.6024820548749,12.2055267450869,0.46511426043027,3.07774426841837,13.2524253718277,0.327222836279321,24.9874667072234,0.327222836279321 
 06/22  18:02:00,40.,12.,27.7535084579714,0.0,0.0,24.8788696068326,22.1487317976443,21.7970086891358,22.1555452333794,21.6155570395999,22.0600167708094,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,16782.2672404329,1000.,0.0,1451.01164521397,1497.40331641411,20.4519724829746,0.853025207645886,11.7819969127897,0.853025207645886,24.9432035277566,0.853025207645886,7.58194016423636,11.8982771747049,0.524724938223211,3.1182928579188,13.2379058812174,0.327222836279321,24.9432035277566,0.327222836279321 
 06/22  18:03:00,40.,12.,27.7535084579714,0.0,0.0,24.8109005812116,22.0956466103444,21.5528749163088,22.1044576206257,21.3512243674737,21.9493989788559,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,16780.2878911675,1000.,0.0,1472.73181097928,1497.40284392928,20.4070201416748,0.853025207645886,11.7804263661789,0.853025207645886,24.8788696068326,0.853025207645886,7.56234021879309,11.898257244199,0.519435906612394,3.16499294065435,13.224047569952,0.327222836279321,24.8788696068326,0.327222836279321 
 06/22  18:04:00,40.,12.,27.7535084579714,0.0,0.0,24.7447511031107,22.0462542410947,21.3593509712999,22.0560925640015,21.1411091129813,21.8439682785982,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,16776.9760247394,1000.,0.0,1497.87448442694,1497.40207760069,20.3600495637492,0.853025207645886,11.7823732807451,0.853025207645886,24.8109005812116,0.853025207645886,7.54361617171915,11.9019024809569,0.51321765202413,3.2190517559776,13.2108035400943,0.327222836279321,24.8109005812116,0.327222836279321 
 06/22  18:05:00,40.,12.,27.7535084579714,0.0,0.0,24.6819017057528,22.0027896373649,21.2131633879573,22.0131722422,20.9827134787953,21.7508495517632,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,16772.4208466605,1000.,0.0,1526.40999824113,1497.40093103455,20.3144006177345,0.853025207645886,11.7805309965307,0.853025207645886,24.7447511031107,0.853025207645886,7.52570693901439,11.9013466051739,0.507929949562667,3.28040550719347,13.1981296467183,0.327222836279321,24.7447511031107,0.327222836279321 
 06/22  18:06:00,40.,12.,27.7535084579714,0.0,0.0,24.6231710680484,21.964532381185,21.1006484752606,21.9751705378829,20.8617200008747,21.6697323383644,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,16766.9266311915,1000.,0.0,1557.96985216728,1497.39937251014,20.2709721955127,0.853025207645886,11.7804583642736,0.853025207645886,24.6819017057528,0.853025207645886,7.50856181696647,11.9025216151979,0.502280005749501,3.34826186764109,13.1859888847145,0.327222836279321,24.6819017057528,0.327222836279321 
 06/22  18:07:00,40.,12.,27.7535003878934,0.0,0.0,24.569226864797,21.9302278851405,21.0104686438787,21.9409045398012,20.7657282239893,21.5983091031968,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,16407.8156442685,1000.,0.0,1565.32248256774,1497.36047264826,20.230296121445,0.853025207645886,11.7805459478886,0.853025207645886,24.6231710680484,0.853025207645886,7.49228139844925,11.903703069631,0.496733000035306,3.36409569627501,13.1744439783096,0.327222836279321,24.6231710680484,0.327222836279321 
 06/22  18:08:00,40.,12.,27.7535084579714,0.0,0.0,24.5202045106777,21.8989149773939,20.9356900490675,21.9094527757561,20.6869147295751,21.5345302743234,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,15941.8514903063,1000.,0.0,1565.30755128848,1497.26861081647,20.1928283462806,0.853025207645886,11.7806669308831,0.853025207645886,24.569226864797,0.853025207645886,7.4769954951309,11.9047554441051,0.491406632420397,3.36409569627501,13.1636016649932,0.327222836279321,24.569226864797,0.327222836279321 
 06/22  18:09:00,40.,12.,27.7535084579714,0.0,0.0,24.4758216091101,21.8700044967318,20.8723983887127,21.8802601344107,20.6207759705234,21.4770095025539,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,15475.738045171,1000.,0.0,1565.29289817121,1497.13699241736,20.1586521169963,0.853025207645886,11.7821283983442,0.853025207645886,24.5202045106777,0.853025207645886,7.46268721537504,11.9070650688842,0.486041094878235,3.36409569627501,13.1534531434342,0.327222836279321,24.5202045106777,0.327222836279321 
 06/22  18:10:00,40.,12.,27.7535084579714,0.0,0.0,24.4355370695689,21.8430675670876,20.818026502,21.8529326616287,20.5643687799235,21.4247791886819,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,15017.7482241898,1000.,0.0,1565.27867415297,1496.97678667576,20.1275808470229,0.853025207645886,11.7818165546578,0.853025207645886,24.4758216091101,0.853025207645886,7.4493003801896,11.9073738479878,0.481349810045901,3.36409569627501,13.1439594183797,0.327222836279321,24.4758216091101,0.327222836279321 
 06/22  18:11:00,40.,12.,27.7535084579714,0.0,0.0,24.3987858345204,21.8177962571567,20.770701874601,21.8271912127186,20.515581368178,21.3771119100058,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,14574.1540154963,1000.,0.0,1565.26497727481,1496.79600025501,20.0992673447949,0.853025207645886,11.7822396094756,0.853025207645886,24.4355370695689,0.853025207645886,7.43677971499295,11.9115294678642,0.476413362389231,3.36409569627501,13.1350800894174,0.327222836279321,24.4355370695689,0.327222836279321 
 06/22  18:12:00,40.,12.,27.7535084579714,0.0,0.0,24.3650419298321,21.7939359089158,20.7289332821078,21.8028037934503,20.47275832442,21.3333974259783,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,14148.8666198788,1000.,0.0,1565.25186004689,1496.6014019083,20.0733502903248,0.853025207645886,11.7823849252868,0.853025207645886,24.3987858345204,0.853025207645886,7.42507147374418,11.9184893287428,0.47145765386832,3.36409569627501,13.1267775050804,0.327222836279321,24.3987858345204,0.327222836279321 
 06/22  18:13:00,40.,12.,27.7535084579714,0.0,0.0,24.3338551214254,21.7712705568564,20.6915289155613,21.7795715244276,20.4345898929309,21.2931048963588,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,13743.9854876194,1000.,0.0,1565.2393405866,1496.41663345552,20.0494926024544,0.853025207645886,11.7823840877884,0.853025207645886,24.3650419298321,0.853025207645886,7.41412410524674,11.9248045688616,0.466821841661405,3.36409569627501,13.119015130886,0.327222836279321,24.3650419298321,0.327222836279321 
 06/22  18:14:00,40.,12.,27.7535084579714,0.0,0.0,24.3048375245022,21.7496220315897,20.6575610838879,21.7573287423421,20.4000633868903,21.2557749607633,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,13360.3494499977,1000.,0.0,1565.22741489285,1496.22797500963,20.0274041425418,0.853025207645886,11.7823833007547,0.853025207645886,24.3338551214254,0.853025207645886,7.40388869951408,11.9307174910181,0.462447443956872,3.36409569627501,13.1117576605031,0.327222836279321,24.3338551214254,0.327222836279321 
 06/22  18:15:00,40.,12.,27.7535084579714,0.0,0.0,24.2776558167716,21.7288452447875,20.6263197971808,21.7359395116067,20.3684082590474,21.2210139441757,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,12997.9882315,1000.,0.0,1565.21606683023,1496.03843405842,20.0068342233614,0.853025207645886,11.7823821092086,0.853025207645886,24.3048375245022,0.853025207645886,7.39431918078414,11.9362608572183,0.458315645489182,3.36409569627501,13.1049729010915,0.327222836279321,24.3048375245022,0.327222836279321 
 06/22  18:16:00,40.,12.,27.7535084579714,0.0,0.0,24.2521176401123,21.7088307892263,20.597274623333,21.7153011348997,20.339051686252,21.1884958483637,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,12656.4449821262,1000.,0.0,1565.20527464184,1495.85030597236,19.9875661794625,0.853025207645886,11.7823811482715,0.853025207645886,24.2776558167716,0.853025207645886,7.38537231692002,11.9414662611729,0.45440873292614,3.36409569627501,13.0986300656885,0.327222836279321,24.2776558167716,0.327222836279321 
 06/22  18:17:00,40.,12.,27.7535084579714,0.0,0.0,24.2279198076418,21.6894795687832,20.570008108627,21.6953195913501,20.3115464326031,21.1579315601927,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,12334.9802206888,1000.,0.0,1565.19501455347,1495.66531248166,19.9694706314699,0.853025207645886,11.7823799120217,0.853025207645886,24.2521176401123,0.853025207645886,7.37700762581134,11.9463554554025,0.450714001165065,3.36409569627501,13.0926997742986,0.327222836279321,24.2521176401123,0.327222836279321 
 06/22  18:18:00,40.,12.,27.7535084579714,0.0,0.0,24.2048179002504,21.6707086370473,20.5441968350811,21.6759156961126,20.2855484148754,21.1290733906147,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,12032.6979193833,1000.,0.0,1565.18526252668,1495.48471765143,19.9523511232977,0.853025207645886,11.7823789962493,0.853025207645886,24.2279198076418,0.853025207645886,7.36918723559612,11.9509575593974,0.447214126905297,3.36409569627501,13.0871560756937,0.327222836279321,24.2279198076418,0.327222836279321 
 06/22  18:19:00,40.,12.,27.7535084579714,0.0,0.0,24.1826329147548,21.6524512199139,20.5195923777979,21.6570254160905,20.2607949947676,21.1017115748801,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,11748.6241927967,1000.,0.0,1565.1759950199,1495.30942443381,19.9360473249273,0.853025207645886,11.7823777106223,0.853025207645886,24.2048179002504,0.853025207645886,7.36187573028182,11.9552968421236,0.443894021557595,3.36409569627501,13.081973003798,0.327222836279321,24.2048179002504,0.327222836279321 
 06/22  18:20:00,40.,12.,27.7535084579714,0.0,0.0,24.1612339115198,21.6346537104291,20.4960035534935,21.6385971190462,20.2370852576856,21.0756682300013,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,11481.7555673706,1000.,0.0,1565.16718927948,1495.14005330625,19.9204402327093,0.853025207645886,11.7823766633417,0.853025207645886,24.1826329147548,0.853025207645886,7.35503999563911,11.9593938975085,0.440740877717742,3.36409569627501,13.0771274044889,0.327222836279321,24.1826329147548,0.327222836279321 
 06/22  18:21:00,40.,12.,27.7535084579714,0.0,0.0,24.1405124017978,21.6172724860797,20.473282118552,21.6205885936263,20.2142643107026,21.0507917040755,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,11231.1123640994,1000.,0.0,1565.16308930667,1494.9770058753,19.9054409015819,0.853025207645886,11.7823758693494,0.853025207645886,24.1612339115198,0.853025207645886,7.34864907139722,11.9632675286752,0.43774347638782,3.36409569627501,13.0725974143972,0.327222836279321,24.1612339115198,0.327222836279321 
 06/22  18:22:00,40.,12.,27.7535084579714,0.0,0.0,24.1203806563643,21.6002716234998,20.451312219447,21.6029649127155,20.1922117620177,21.0269522048451,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,10995.6990959422,1000.,0.0,1565.16044030482,1494.82051147021,19.8909745235775,0.853025207645886,11.7823751458763,0.853025207645886,24.1405124017978,0.853025207645886,7.34267401172809,11.9669328764126,0.434891765856221,3.36409569627501,13.0683620760455,0.327222836279321,24.1405124017978,0.327222836279321 
 06/22  18:23:00,40.,12.,27.7535084579714,0.0,0.0,24.1007618726403,21.5836212411611,20.4300026026498,21.5856968869506,20.170833261738,21.0040383104095,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,10774.5657499881,1000.,0.0,1565.15792422459,1494.67066706444,19.8769799330775,0.853025207645886,11.782373989909,0.853025207645886,24.1203806563643,0.853025207645886,7.33708775436186,11.9704045139722,0.432176474851455,3.36409569627501,13.0644027396624,0.327222836279321,24.1203806563643,0.327222836279321 
 06/22  18:24:00,40.,12.,27.7535084579714,0.0,0.0,24.0815947176225,21.5672964045926,20.4092809701114,21.5687600476747,20.150054401454,20.9819542488184,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,10566.8120746275,1000.,0.0,1565.15553465505,1494.52747012474,19.8634027574359,0.853025207645886,11.7823735133726,0.853025207645886,24.1007618726403,0.853025207645886,7.33186499807637,11.9736972160271,0.429588646206993,3.36409569627501,13.0607009897573,0.327222836279321,24.1007618726403,0.327222836279321 
 06/22  18:25:00,40.,12.,27.7535084579714,0.0,0.0,24.0628255774923,21.5512761552965,20.3890895578873,21.5521337386869,20.1298159676788,20.9606175174063,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,10371.5853407814,1000.,0.0,1565.15326546356,1494.39084393903,19.8501987816135,0.853025207645886,11.7823725498309,0.853025207645886,24.0815947176225,0.853025207645886,7.32698208811518,11.9768213079124,0.427120597140435,3.36409569627501,13.0572401010133,0.327222836279321,24.0815947176225,0.327222836279321 
 06/22  18:26:00,40.,12.,27.7535084579714,0.0,0.0,24.0444125806278,21.5355428328818,20.3693818948031,21.5358004812364,20.1100704831922,20.9399569611953,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,10188.0817675729,1000.,0.0,1565.15111078705,1494.26065665439,19.8373290038996,0.853025207645886,11.7823720178416,0.853025207645886,24.0628255774923,0.853025207645886,7.32241690904906,11.9797903034296,0.424764524957415,3.36409569627501,13.0540045845378,0.327222836279321,24.0628255774923,0.327222836279321 
 06/22  18:27:00,40.,12.,27.7535084579714,0.0,0.0,24.0263184892089,21.5200814217605,20.3501201976713,21.519745356285,20.0907794475401,20.9199110479075,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,10015.5470197387,1000.,0.0,1565.14906502285,1494.13673709526,19.8247618831688,0.853025207645886,11.7823712831267,0.853025207645886,24.0444125806278,0.853025207645886,7.31814878460598,11.9826131580125,0.422513750131985,3.36409569627501,13.05097958008,0.327222836279321,24.0444125806278,0.327222836279321 
 06/22  18:28:00,40.,12.,27.7535084579714,0.0,0.0,24.00851467259,21.5048791000871,20.3312734672702,21.503955577064,20.071911331633,20.9004264823146,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9853.27467627416,1000.,0.0,1565.14712281944,1494.01888560445,19.81246931786,0.853025207645886,11.7823707663455,0.853025207645886,24.0263184892089,0.853025207645886,7.3141583840185,11.9853002083829,0.420361729691018,3.36409569627501,13.0481517760299,0.327222836279321,24.0263184892089,0.327222836279321 
 06/22  18:29:00,40.,12.,27.7535084579714,0.0,0.0,23.9909748735347,21.4899248010802,20.3128159503325,21.4884200699809,20.0534399700324,20.8814569583889,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9700.60469684755,1000.,0.0,1565.14527906722,1493.90688439865,19.8004284025085,0.853025207645886,11.7823703061262,0.853025207645886,24.00851467259,0.853025207645886,7.31042763446542,11.9878599166264,0.418302608506315,3.36409569627501,13.0455076091676,0.327222836279321,24.00851467259,0.327222836279321 
 06/22  18:30:00,40.,12.,27.7535084579714,0.0,0.0,23.9736793447525,21.4752089100557,20.2947260041824,21.4731291848441,20.0353433784459,20.862962161671,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9556.92140137224,1000.,0.0,1565.14352888942,1493.80050476533,19.7886186467042,0.853025207645886,11.782369444869,0.853025207645886,23.9909748735347,0.853025207645886,7.30693963921118,11.9902996835116,0.416330916977781,3.36409569627501,13.0430360074278,0.327222836279321,23.9909748735347,0.327222836279321 
 06/22  18:31:00,40.,12.,27.7535084579714,0.0,0.0,23.9566091965405,21.4607229943061,20.2769852276811,21.4580744337803,20.0176028604058,20.8449068801307,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9421.65071651766,1000.,0.0,1565.14186763315,1493.69951140202,19.7770232337075,0.853025207645886,11.7823692441056,0.853025207645886,23.9736793447525,0.853025207645886,7.30367860107228,11.9926292493932,0.414441224102474,3.36409569627501,13.0407250377327,0.327222836279321,23.9736793447525,0.327222836279321 
 06/22  18:32:00,40.,12.,27.7535084579714,0.0,0.0,23.9397506949227,21.446459600054,20.2595777738439,21.443248295628,20.0011632521299,20.8272602873581,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9294.25786489467,1000.,6.737049744124276E-003,1565.14029086065,1493.60366799579,19.765626516172,0.853025207645886,11.7823689382228,0.853025207645886,23.9566091965405,0.853025207645886,7.30062975086414,11.9948536845975,0.412628935908899,3.36409569627501,13.0385644421657,0.327222836279321,23.9566091965405,0.327222836279321 
 06/22  18:33:00,40.,12.,27.7535084579714,0.0,0.0,23.9231019146467,21.4324120470956,20.2424897933936,21.4286440163635,19.999840046792,20.8099952817864,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9174.2444518746,1000.,0.107792792620245,1565.13879434075,1493.52004003108,19.7544161548367,0.853025207645886,11.7823685143358,0.853025207645886,23.9397506949227,0.853025207645886,7.29777928050425,11.9969799148389,0.41088953795329,3.36409569627501,13.036544310826,0.327222836279321,23.9397506949227,0.327222836279321 
 06/22  18:34:00,40.,12.,27.7535084579714,0.0,0.0,23.9068416566335,21.4185743444158,20.2257090885999,21.4142555264977,19.9998426027553,20.7930880101046,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9061.14631677814,1000.,7.410754131587241E-002,1565.13737404055,1493.4424180895,19.7433875593026,0.853025207645886,11.7823680763768,0.853025207645886,23.9231019146467,0.853025207645886,7.29511428046862,11.9990136044086,0.409219217738846,3.36409569627501,13.0346559664849,0.327222836279321,23.9231019146467,0.327222836279321 
 06/22  18:35:00,40.,12.,27.7535084579714,0.0,0.0,23.8910263836037,21.4049412968801,20.2092250166333,21.4000775451108,20.0000175308399,20.7765176354156,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8954.53123910488,1000.,0.101055733401963,1565.13602611855,1493.36880739923,19.7326473393884,0.853025207645886,11.782367683375,0.853025207645886,23.9068416566335,0.853025207645886,7.29262268131823,12.0009521534342,0.407620402623266,3.36409569627501,13.0328903429583,0.327222836279321,23.9068416566335,0.327222836279321 
 06/22  18:36:00,40.,12.,27.7535084579714,0.0,0.0,23.8756084222688,21.3915084316889,20.1930282561286,21.3861055084021,20.0000009088175,20.7602659680968,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8853.99651108776,1000.,0.114529824655982,1565.1347469198,1493.29901072489,19.7222271307681,0.853025207645886,11.7823674288128,0.853025207645886,23.8910263836037,0.853025207645886,7.2902931990307,12.0027978518239,0.406091648014944,3.36409569627501,13.0312394263705,0.327222836279321,23.8910263836037,0.327222836279321 
 06/22  18:37:00,40.,12.,27.7535084579714,0.0,0.0,23.8605059089821,21.3782716569482,20.1771103471286,21.3723352363688,19.99985348124,20.7443168744232,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8759.16720925918,1000.,0.12800391355516,1565.1335329712,1493.23283741286,19.7120948090482,0.853025207645886,11.782367543645,0.853025207645886,23.8756084222688,0.853025207645886,7.28811528388938,12.0045573908037,0.404628138332033,3.36409569627501,13.0296962425119,0.327222836279321,23.8756084222688,0.327222836279321 
 06/22  18:38:00,40.,12.,27.7535084579714,0.0,0.0,23.8456551483306,21.365227035442,20.1614633571996,21.358762711493,19.9997322225161,20.7286558521787,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8669.69446431255,1000.,0.141477999866061,1565.13238097424,1493.1701047169,19.702196973297,0.853025207645886,11.7823670452203,0.853025207645886,23.8605059089821,0.853025207645886,7.28607907269856,12.0062383640854,0.403224185589963,3.36409569627501,13.0282532635047,0.327222836279321,23.8605059089821,0.327222836279321 
 06/22  18:39:00,40.,12.,27.7535084579714,0.0,0.0,23.8310125218029,21.352370667624,20.1460797275247,21.3453839615066,19.9997578365929,20.7132697082607,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8585.25286537351,1000.,0.154952083364915,1565.13128779451,1493.11063737955,19.6924920101794,0.853025207645886,11.7823672166866,0.853025207645886,23.8456551483306,0.853025207645886,7.28417534410825,12.0078482169916,0.401874712329146,3.36409569627501,13.0269044988467,0.327222836279321,23.8456551483306,0.327222836279321 
 06/22  18:40:00,40.,12.,27.7535084579714,0.0,0.0,23.8165565110559,21.3396612540879,20.1308859416399,21.3321598550792,19.999923862613,20.6981241279165,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8505.54121440351,1000.,0.168426163824091,1565.13025048773,1493.05426793938,19.6829503791123,0.853025207645886,11.7803932414093,0.853025207645886,23.8310125218029,0.853025207645886,7.28239547684617,12.0067798241306,0.401004829389239,3.36409569627501,13.0256431823502,0.327222836279321,23.8310125218029,0.327222836279321 
 06/22  18:41:00,40.,12.,27.7535084579714,0.0,0.0,23.8022680020044,21.3271531016834,20.1159800846286,21.3191410414907,20.0003766768505,20.683241693462,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8430.27973615055,1000.,0.181900241051288,1565.12926627023,1493.00083676987,19.6735567706096,0.853025207645886,11.7823655103067,0.853025207645886,23.8165565110559,0.853025207645886,7.28073141066781,12.0108735069346,0.399324183488166,3.36409569627501,13.0244641361748,0.327222836279321,23.8165565110559,0.327222836279321 
 06/22  18:42:00,40.,12.,27.7535084579714,0.0,0.0,23.7881405087577,21.3148059984568,20.1012893200215,21.3062895122489,20.0001033062003,20.668591242342,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8359.20453378916,1000.,0.188637269768122,1565.12833246176,1492.95019201907,19.6642972012342,0.853025207645886,11.7804985142061,0.853025207645886,23.8022680020044,0.853025207645886,7.27917560984763,12.0098327403245,0.398520207011433,3.36409569627501,13.0233618043476,0.327222836279321,23.8022680020044,0.327222836279321 
 06/22  18:43:00,40.,12.,27.7535084579714,0.0,0.0,23.7741527246185,21.3026592934111,20.086883743769,21.2936419657627,19.9997583083661,20.6541888493168,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8292.06581270651,1000.,0.202111341177924,1565.1274464655,1492.90218937415,19.6551656607012,0.853025207645886,11.7823648817499,0.853025207645886,23.7881405087577,0.853025207645886,7.27772102904612,12.0136708045765,0.396950564465681,3.36409569627501,13.0223310993716,0.327222836279321,23.7881405087577,0.327222836279321 
 06/22  18:44:00,40.,12.,27.7535084579714,0.0,0.0,23.7602948772314,21.2906675742092,20.0726810360376,21.2811555487335,19.9997695431933,20.6400019360882,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8228.62767681994,1000.,0.215585408890866,1565.12660578353,1492.85669060751,19.6461471842835,0.853025207645886,11.7805947739643,0.853025207645886,23.7741527246185,0.853025207645886,7.27636108139795,12.0126584897293,0.39620430323548,3.36409569627501,13.0213673938669,0.327222836279321,23.7741527246185,0.327222836279321 
 06/22  18:45:00,40.,12.,27.7535084579714,0.0,0.0,23.7465625001498,21.2788660851926,20.0587443790253,21.268863107467,20.0003860081605,20.6260453673505,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8168.66912780158,1000.,0.22905947274076,1565.12580803668,1492.81356342833,19.6372340996058,0.853025207645886,11.7823650169093,0.853025207645886,23.7602948772314,0.853025207645886,7.27508960867692,12.0162683703371,0.39473296734073,3.36409569627501,13.0204665142286,0.327222836279321,23.7602948772314,0.327222836279321 
 06/22  18:46:00,40.,12.,27.7535084579714,0.0,0.0,23.7329642837311,21.2672120059998,20.0449966896731,21.2567242134698,19.9995962623468,20.612289045256,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8111.98333279466,1000.,0.229059447982049,1565.12505097179,1492.77268227488,19.6284220113033,0.853025207645886,11.7806828556927,0.853025207645886,23.7465625001498,0.853025207645886,7.27390085340228,12.0152848259283,0.394037532394733,3.36409569627501,13.019624317516,0.327222836279321,23.7465625001498,0.327222836279321 
 06/22  18:47:00,40.,12.,27.7535084579714,0.0,0.0,23.7194787790191,21.2557396439341,20.0314998708452,21.2447708305933,20.0004275543495,20.5987481771318,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8058.37736054409,1000.,0.256007589472015,1565.12433245806,1492.73392792258,19.6197146507469,0.853025207645886,11.7823650088693,0.853025207645886,23.7329642837311,0.853025207645886,7.27278943276034,12.0186872204838,0.392655109966896,3.36409569627501,13.0188366959054,0.327222836279321,23.7329642837311,0.327222836279321 
