Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  20:33:00,40.,12.,27.75795576214,0.0,0.0,25.0280453498235,23.0889810420089,22.5002954310096,22.8829971690307,22.4912971744017,21.2227687412811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0179389006203,0.0,25.0179389006203,0.0,25.0179389006203,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.0179389006203,0.0 
 06/22  20:34:00,40.,12.,27.7579991649824,0.0,0.0,25.0378274598357,23.106252319534,22.5183926542119,22.8992748037162,22.5094525925425,21.2330178646911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0280453498235,0.0,25.0280453498235,0.0,25.0280453498235,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.0280453498235,0.0 
 06/22  20:35:00,40.,12.,27.7580502932097,0.0,0.0,25.0473212635907,23.1229041537418,22.5359837995454,22.9149792195948,22.5271032109966,21.242939288685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0378274598357,0.0,25.0378274598357,0.0,25.0378274598357,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.0378274598357,0.0 
 06/22  20:36:00,40.,12.,27.7581019818641,0.0,0.0,25.0565574384104,23.1389866364609,22.5531082405003,22.9301569008557,22.5442882241092,21.2525569647848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0473212635907,0.0,25.0473212635907,0.0,25.0473212635907,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.0473212635907,0.0 
 06/22  20:37:00,40.,12.,27.7581448464993,0.0,0.0,25.0655630728234,23.1545442740132,22.5698005229468,22.9448491528306,22.5610420198413,21.2618927003819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0565574384104,0.0,25.0565574384104,0.0,25.0565574384104,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.0565574384104,0.0 
 06/22  20:38:00,40.,12.,27.7581882629761,0.0,0.0,25.0743612435635,23.1696166577038,22.5860910117921,22.9590927203111,22.5773948236462,21.2709663382996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0655630728234,0.0,25.0655630728234,0.0,25.0655630728234,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.0655630728234,0.0 
 06/22  20:39:00,40.,12.,27.7582392936158,0.0,0.0,25.0829724495164,23.184239073512,22.6020064698261,22.9729203514557,22.5933732749211,21.2797959463398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0743612435635,0.0,25.0743612435635,0.0,25.0743612435635,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.0743612435635,0.0 
 06/22  20:40:00,40.,12.,27.7582825685174,0.0,0.0,25.0914141517548,23.1984430133925,22.6175705344028,22.9863612700765,22.6090009016249,21.2883979668494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0829724495164,0.0,25.0829724495164,0.0,25.0829724495164,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.0829724495164,0.0 
 06/22  20:41:00,40.,12.,27.7583335656465,0.0,0.0,25.0997019817894,23.212256643643,22.6328041480917,22.9994416096459,22.6242985491492,21.2967873760102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0914141517548,0.0,25.0914141517548,0.0,25.0914141517548,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.0914141517548,0.0 
 06/22  20:42:00,40.,12.,27.7583851231377,0.0,0.0,25.1078492376355,23.2257051944734,22.6477259097073,23.0121847736665,22.6392847298117,21.3049778073764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0997019817894,0.0,25.0997019817894,0.0,25.0997019817894,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.0997019817894,0.0 
 06/22  20:43:00,40.,12.,27.7584284955418,0.0,0.0,25.1158679448957,23.2388113208028,22.66235239582,23.024611770618,22.6539759430395,21.3129816858232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1078492376355,0.0,25.1078492376355,0.0,25.1078492376355,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.1078492376355,0.0 
 06/22  20:44:00,40.,12.,27.7584792659974,0.0,0.0,25.123768303349,23.2515953986645,22.6766984187838,23.0367414884894,22.6683869322478,21.3208103286865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1158679448957,0.0,25.1158679448957,0.0,25.1158679448957,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.1158679448957,0.0 
 06/22  20:45:00,40.,12.,27.75853091952,0.0,0.0,25.1315596580949,23.2640758041408,22.6907772678741,23.0485909542051,22.6825309249848,21.328474058617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.123768303349,0.0,25.123768303349,0.0,25.123768303349,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.123768303349,0.0 
 06/22  20:46:00,40.,12.,27.7585740668364,0.0,0.0,25.1392098720653,23.2762598218351,22.7045899037637,23.0601666710935,22.6964087749367,21.3359761449613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1315596580949,0.0,25.1315596580949,0.0,25.1315596580949,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.1315596580949,0.0 
 06/22  20:47:00,40.,12.,27.7586255254871,0.0,0.0,25.1467839268034,23.2881742571768,22.7181610609084,23.0714937387922,22.7100452328754,21.3433331160479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1392098720653,0.0,25.1392098720653,0.0,25.1392098720653,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.1392098720653,0.0 
 06/22  20:48:00,40.,12.,27.7586688615486,0.0,0.0,25.1542514224419,23.2998256636596,22.7314921729281,23.0825780327375,22.7234416468126,21.3505477075042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1467839268034,0.0,25.1467839268034,0.0,25.1467839268034,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.1467839268034,0.0 
 06/22  20:49:00,40.,12.,27.7587113288937,0.0,0.0,25.1616635382595,23.3112361001723,22.7446035219481,23.0934402114244,22.736618313145,21.3576336877379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1542514224419,0.0,25.1542514224419,0.0,25.1542514224419,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.1542514224419,0.0 
 06/22  20:50:00,40.,12.,27.7587625940042,0.0,0.0,25.1689813677701,23.3224082305688,22.7574929638056,23.1040824926235,22.7495730011984,21.3645915369831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1616635382595,0.0,25.1616635382595,0.0,25.1616635382595,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.1616635382595,0.0 
 06/22  20:51:00,40.,12.,27.7588141164526,0.0,0.0,25.1762514841195,23.3333610527043,22.7701781301035,23.1145226716013,22.7623233592029,21.3714333245637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1689813677701,0.0,25.1689813677701,0.0,25.1689813677701,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.1689813677701,0.0 
 06/22  20:52:00,40.,12.,27.7588571358639,0.0,0.0,25.1834344985298,23.3440954020016,22.7826555891753,23.1247612545423,22.7748658750804,21.3781584447096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1762514841195,0.0,25.1762514841195,0.0,25.1762514841195,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.1762514841195,0.0 
 06/22  20:53:00,40.,12.,27.7589084634278,0.0,0.0,25.1905360094476,23.3546194476932,22.7949309918754,23.1348057339826,22.7872061705318,21.384771722826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1834344985298,0.0,25.1834344985298,0.0,25.1834344985298,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.1834344985298,0.0 
 06/22  20:54:00,40.,12.,27.7589596412418,0.0,0.0,25.1975699801551,23.364943761751,22.8070132145358,23.1446659216785,22.7993531115554,21.3912794278849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1905360094476,0.0,25.1905360094476,0.0,25.1905360094476,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.1905360094476,0.0 
 06/22  20:55:00,40.,12.,27.7590028759496,0.0,0.0,25.2045462858937,23.3750777091695,22.8189099944483,23.1543505019544,22.8113144234167,21.3976869854384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1975699801551,0.0,25.1975699801551,0.0,25.1975699801551,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.1975699801551,0.0 
 06/22  20:56:00,40.,12.,27.7590540203043,0.0,0.0,25.2114700205265,23.3850289971067,22.8306273551005,23.1638665939394,22.8230961131532,21.4039987807817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2045462858937,0.0,25.2045462858937,0.0,25.2045462858937,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.2045462858937,0.0 
 06/22  20:57:00,40.,12.,27.7591052507305,0.0,0.0,25.2183440450524,23.3948042123763,22.8421702315639,23.173220259883,22.8347030976159,21.4102185171799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2114700205265,0.0,25.2114700205265,0.0,25.2114700205265,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.2114700205265,0.0 
 06/22  20:58:00,40.,12.,27.7591402056637,0.0,0.0,25.2251700555498,23.4044092958545,22.8535430242355,23.1824169557873,22.8461397594879,21.4163494994721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2183440450524,0.0,25.2183440450524,0.0,25.2183440450524,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.2183440450524,0.0 
 06/22  20:59:00,40.,12.,27.7591910935539,0.0,0.0,25.2319498920748,23.4138497805987,22.8647498648501,23.191461757851,22.8574102142176,21.4223947715471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2251700555498,0.0,25.2251700555498,0.0,25.2251700555498,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.2251700555498,0.0 
 06/22  21:00:00,40.,12.,27.7592422680173,0.0,0.0,25.2386849499564,23.4231308733317,22.8757946947093,23.2003594397932,22.8685183883476,21.4283571604996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2319498920748,0.0,25.2319498920748,0.0,25.2319498920748,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.2319498920748,0.0 
 06/22  21:01:00,40.,12.,27.7592422680173,0.0,0.0,25.2453768105532,23.4322493862865,22.8866746918251,23.2091056670613,22.8794614455739,21.4342393474751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2386849499564,0.0,25.2386849499564,0.0,25.2386849499564,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.2386849499564,0.0 
 06/22  21:02:00,40.,12.,27.7592422680173,0.0,0.0,25.25202630699,23.4412027315512,22.8973872997073,23.2176967143421,22.890236816015,21.4400438013568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2453768105532,0.0,25.2453768105532,0.0,25.2453768105532,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.2453768105532,0.0 
 06/22  21:03:00,40.,12.,27.7592422680173,0.0,0.0,25.2586346898215,23.4499923726193,22.9079333974059,23.2261333063512,22.9008453669113,21.4457727955886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.25202630699,0.0,25.25202630699,0.0,25.25202630699,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.25202630699,0.0 
 06/22  21:04:00,40.,12.,27.7592422680173,0.0,0.0,25.2652027727589,23.4586227226431,22.9183165188733,23.23441946428,22.9112906219179,21.4514284360446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2586346898215,0.0,25.2586346898215,0.0,25.2586346898215,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.2586346898215,0.0 
 06/22  21:05:00,40.,12.,27.7592344027052,0.0,0.0,25.2717319060409,23.4670992976893,22.9285412679887,23.2425604893593,22.9215771757852,21.4570126883617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2652027727589,0.0,25.2652027727589,0.0,25.2652027727589,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.2652027727589,0.0 
 06/22  21:06:00,40.,12.,27.7592422680173,0.0,0.0,25.2782228911822,23.4754276056777,22.9386123089298,23.2505617315449,22.9317096844469,21.4625273907431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2717319060409,0.0,25.2717319060409,0.0,25.2717319060409,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.2717319060409,0.0 
 06/22  21:07:00,40.,12.,27.7592422680173,0.0,0.0,25.2846770179596,23.4836127666818,22.9485339979087,23.2584281577565,22.9416924965913,21.4679742685094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2782228911822,0.0,25.2782228911822,0.0,25.2782228911822,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.2782228911822,0.0 
 06/22  21:08:00,40.,12.,27.7592422680173,0.0,0.0,25.2910949678518,23.4916594829849,22.9583103406723,23.266164309681,22.9515296110804,21.4733549405676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2846770179596,0.0,25.2846770179596,0.0,25.2846770179596,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.2846770179596,0.0 
 06/22  21:09:00,40.,12.,27.7592422680173,0.0,0.0,25.2974779308457,23.499572111067,22.9679450523132,23.2737743771997,22.9612247367109,21.4786709315314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2910949678518,0.0,25.2910949678518,0.0,25.2910949678518,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.2910949678518,0.0 
 06/22  21:10:00,40.,12.,27.7592422680173,0.0,0.0,25.3038264736038,23.5073547229205,22.9774416127956,23.2812622633528,22.9707813477023,21.4839236767938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2974779308457,0.0,25.2974779308457,0.0,25.2974779308457,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.2974779308457,0.0 
 06/22  21:11:00,40.,12.,27.7592422680173,0.0,0.0,25.3101417022104,23.5150111500757,22.9868033074286,23.2886316304261,22.9802027241319,21.4891145335882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3038264736038,0.0,25.3038264736038,0.0,25.3038264736038,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.3038264736038,0.0 
 06/22  21:12:00,40.,12.,27.7592422680173,0.0,0.0,25.3164240866804,23.522545006977,22.9960332486215,23.2958859244851,22.9894919736566,21.4942447847277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3101417022104,0.0,25.3101417022104,0.0,25.3101417022104,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.3101417022104,0.0 
 06/22  21:13:00,40.,12.,27.7592422680173,0.0,0.0,25.3226726835536,23.5298112091194,23.0051343957763,23.3030283981597,22.9986520513703,21.4993156484874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3164240866804,0.0,25.3164240866804,0.0,25.3164240866804,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.3164240866804,0.0 
 06/22  21:14:00,40.,12.,27.7592344027052,0.0,0.0,25.3288892649799,23.5368578140579,23.0141095461104,23.3100621038526,23.007685750598,21.5043282587483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3226726835536,0.0,25.3226726835536,0.0,25.3226726835536,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.3226726835536,0.0 
 06/22  21:15:00,40.,12.,27.7592422680173,0.0,0.0,25.3350767750462,23.5437498516419,23.0229614018902,23.3169899634964,23.0165957700991,21.5092837279004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3288892649799,0.0,25.3288892649799,0.0,25.3288892649799,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.3288892649799,0.0 
 06/22  21:16:00,40.,12.,27.7592422680173,0.0,0.0,25.3412363199671,23.5505224463887,23.0316925621469,23.3238147624998,23.0253847057602,21.5141831268873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3350767750462,0.0,25.3350767750462,0.0,25.3350767750462,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.3350767750462,0.0 
 06/22  21:17:00,40.,12.,27.7592422680173,0.0,0.0,25.3473687238055,23.5571880508727,23.0403055155623,23.3305391463037,23.0340550434557,21.5190274745893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3412363199671,0.0,25.3412363199671,0.0,25.3412363199671,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.3412363199671,0.0 
 06/22  21:18:00,40.,12.,27.7592422680173,0.0,0.0,25.3534738977298,23.5637501800538,23.0488026464561,23.3371656285009,23.0426091650145,21.5238177386276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3473687238055,0.0,25.3473687238055,0.0,25.3473687238055,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.3473687238055,0.0 
 06/22  21:19:00,40.,12.,27.7592422680173,0.0,0.0,25.3595523649483,23.5702108181601,23.0571862493747,23.3436966077633,23.051049362788,21.5285548463399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3534738977298,0.0,25.3534738977298,0.0,25.3534738977298,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.3534738977298,0.0 
 06/22  21:20:00,40.,12.,27.7592422680173,0.0,0.0,25.365604061527,23.576572481099,23.0654585362791,23.350134376548,23.0593778468198,21.5332396866864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3595523649483,0.0,25.3595523649483,0.0,25.3595523649483,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.3595523649483,0.0 
 06/22  21:21:00,40.,12.,27.7592422680173,0.0,0.0,25.3716296097227,23.5828381755557,23.0736216462933,23.3564811330591,23.0675967545772,21.5378731176699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.365604061527,0.0,25.365604061527,0.0,25.365604061527,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.365604061527,0.0 
 06/22  21:22:00,40.,12.,27.7592422680173,0.0,0.0,25.377628990253,23.5890109611654,23.0816776487864,23.3627389857336,23.0757081540175,21.5424559654667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3716296097227,0.0,25.3716296097227,0.0,25.3716296097227,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.3716296097227,0.0 
 06/22  21:23:00,40.,12.,27.7592422680173,0.0,0.0,25.3836028542689,23.5950937399942,23.0896285507606,23.3689099626754,23.0837140509608,21.546989030564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.377628990253,0.0,25.377628990253,0.0,25.377628990253,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.377628990253,0.0 
 06/22  21:24:00,40.,12.,27.7592422680173,0.0,0.0,25.389551177303,23.601089180092,23.0974762984717,23.3749960144367,23.091616390698,21.5514730861611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3836028542689,0.0,25.3836028542689,0.0,25.3836028542689,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.3836028542689,0.0 
 06/22  21:25:00,40.,12.,27.7592422680173,0.0,0.0,25.3954746152457,23.6069997614859,23.1052227838518,23.3809990222484,23.099417064399,21.5559088839522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.389551177303,0.0,25.389551177303,0.0,25.389551177303,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.389551177303,0.0 
 06/22  21:26:00,40.,12.,27.7592422680173,0.0,0.0,25.4013731304443,23.6128277879485,23.1128698452285,23.3869207996552,23.1071179098219,21.5602971520804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3954746152457,0.0,25.3954746152457,0.0,25.3954746152457,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.3954746152457,0.0 
 06/22  21:27:00,40.,12.,27.7592422680173,0.0,0.0,25.4072473782415,23.6185754374155,23.1204192730238,23.3927630998117,23.1147207169993,21.5646386006286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4013731304443,0.0,25.4013731304443,0.0,25.4013731304443,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4013731304443,0.0 
 06/22  21:28:00,40.,12.,27.7592422680173,0.0,0.0,25.4130973045314,23.6242447561158,23.1278728097513,23.3985276161834,23.1222272282265,21.5689339191725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4072473782415,0.0,25.4072473782415,0.0,25.4072473782415,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4072473782415,0.0 
 06/22  21:29:00,40.,12.,27.7592422680173,0.0,0.0,25.4189235597342,23.6298376954941,23.1352321551602,23.4042159891093,23.1296391431945,21.5731837820295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4130973045314,0.0,25.4130973045314,0.0,25.4130973045314,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4130973045314,0.0 
 06/22  21:30:00,40.,12.,27.7592422680173,0.0,0.0,25.4247260705162,23.6353560984144,23.1424989656745,23.4098298057642,23.1369581184211,21.5773888454757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4189235597342,0.0,25.4189235597342,0.0,25.4189235597342,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4189235597342,0.0 
 06/22  21:31:00,40.,12.,27.7592422680173,0.0,0.0,25.4305054792406,23.6408017327342,23.1496748591251,23.4153706061578,23.1441857719739,21.5815497528068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4247260705162,0.0,25.4247260705162,0.0,25.4247260705162,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4247260705162,0.0 
 06/22  21:32:00,40.,12.,27.7592422680173,0.0,0.0,25.4362616918685,23.6461762747428,23.1567614137576,23.4208398825122,23.1513236824702,21.5856671312739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4305054792406,0.0,25.4305054792406,0.0,25.4305054792406,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4305054792406,0.0 
 06/22  21:33:00,40.,12.,27.7592422680173,0.0,0.0,25.4419953409159,23.6514813411174,23.1637601726575,23.4262390848268,23.1583733934948,21.5897415969992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4362616918685,0.0,25.4362616918685,0.0,25.4362616918685,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4362616918685,0.0 
 06/22  21:34:00,40.,12.,27.7592422680173,0.0,0.0,25.4477063111929,23.6567184701436,23.1706726424199,23.4315696197896,23.1653364122622,21.5937737516747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4419953409159,0.0,25.4419953409159,0.0,25.4419953409159,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4419953409159,0.0 
 06/22  21:35:00,40.,12.,27.7592422680173,0.0,0.0,25.453395224503,23.661889152347,23.1775002973444,23.4368328560062,23.1722142138053,21.5977641873664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4477063111929,0.0,25.4477063111929,0.0,25.4477063111929,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4477063111929,0.0 
 06/22  21:36:00,40.,12.,27.7592422680173,0.0,0.0,25.4590619447407,23.6669948099001,23.1842445778371,23.4420301225349,23.1790082393709,21.601713483013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.453395224503,0.0,25.453395224503,0.0,25.453395224503,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.453395224503,0.0 
 06/22  21:37:00,40.,12.,27.7592422680173,0.0,0.0,25.4647070827475,23.672036826321,23.1909068944331,23.4471627138562,23.1857199004358,21.6056222091454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4590619447407,0.0,25.4590619447407,0.0,25.4590619447407,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4590619447407,0.0 
 06/22  21:38:00,40.,12.,27.7592422680173,0.0,0.0,25.4703304821827,23.6770165244787,23.197488625984,23.4522318881029,23.1923505768896,21.6094909242172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4647070827475,0.0,25.4647070827475,0.0,25.4647070827475,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4647070827475,0.0 
 06/22  21:39:00,40.,12.,27.7592422680173,0.0,0.0,25.4759327430824,23.6819351956758,23.203991123551,23.4572388718265,23.1989016209212,21.6133201792622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4703304821827,0.0,25.4703304821827,0.0,25.4703304821827,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4703304821827,0.0 
 06/22  21:40:00,40.,12.,27.7592422680173,0.0,0.0,25.4815136898313,23.6867940765589,23.2104157084188,23.4621848579783,23.2053743550293,21.617110514082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4759327430824,0.0,25.4759327430824,0.0,25.4759327430824,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4759327430824,0.0 
 06/22  21:41:00,40.,12.,27.7592422680173,0.0,0.0,25.4870739120731,23.6915943778033,23.2167636758919,23.4670710105177,23.2117700758121,21.62086246186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4815136898313,0.0,25.4815136898313,0.0,25.4815136898313,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4815136898313,0.0 
 06/22  21:42:00,40.,12.,27.7592422680173,0.0,0.0,25.4926132160391,23.6963372601538,23.2230362931663,23.4718984621866,23.2180900518362,21.6245765452283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4870739120731,0.0,25.4870739120731,0.0,25.4870739120731,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4870739120731,0.0 
 06/22  21:43:00,40.,12.,27.7592422680173,0.0,0.0,25.4981321815441,23.7010238628642,23.2292348030527,23.4766683189942,23.2243355273536,21.6282532808527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4926132160391,0.0,25.4926132160391,0.0,25.4926132160391,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4926132160391,0.0 
 06/22  21:44:00,40.,12.,27.7592422680173,0.0,0.0,25.5036305978649,23.7056552790361,23.2353604217309,23.4813816578194,23.2305077200541,21.6318931753975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4981321815441,0.0,25.4981321815441,0.0,25.4981321815441,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.4981321815441,0.0 
 06/22  21:45:00,40.,12.,27.7592422680173,0.0,0.0,25.509109035629,23.7102325839223,23.2414143424175,23.4860395307979,23.2366078247274,21.6354967300919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5036305978649,0.0,25.5036305978649,0.0,25.5036305978649,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5036305978649,0.0 
 06/22  21:46:00,40.,12.,27.7592422680173,0.0,0.0,25.5145672683788,23.7147568096912,23.2473977330226,23.4906429627803,23.2426370109173,21.6390644366097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.509109035629,0.0,25.509109035629,0.0,25.509109035629,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.509109035629,0.0 
 06/22  21:47:00,40.,12.,27.7592422680173,0.0,0.0,25.5200058582248,23.7192289736682,23.2533117397746,23.4951929556407,23.2485964265422,21.6425967816256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5145672683788,0.0,25.5145672683788,0.0,25.5145672683788,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5145672683788,0.0 
 06/22  21:48:00,40.,12.,27.7592422680173,0.0,0.0,25.5254245641787,23.723650052624,23.259157484795,23.4996904856136,23.2544871954671,21.6460942426221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5200058582248,0.0,25.5200058582248,0.0,25.5200058582248,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5200058582248,0.0 
 06/22  21:49:00,40.,12.,27.7592422680173,0.0,0.0,25.5308239405008,23.7280210110067,23.2649360696902,23.5041365075398,23.2603104210919,21.6495572924436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5254245641787,0.0,25.5254245641787,0.0,25.5254245641787,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5254245641787,0.0 
 06/22  21:50:00,40.,12.,27.7592422680173,0.0,0.0,25.5362037328355,23.7323427748282,23.270648573055,23.5085319520978,23.2660671838526,21.6529863950404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5308239405008,0.0,25.5308239405008,0.0,25.5308239405008,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5308239405008,0.0 
 06/22  21:51:00,40.,12.,27.7592422680173,0.0,0.0,25.5415644882359,23.7366162599218,23.2762960540404,23.5128777300005,23.2717585447848,21.6563820100266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5362037328355,0.0,25.5362037328355,0.0,25.5362037328355,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5362037328355,0.0 
 06/22  21:52:00,40.,12.,27.7592422680173,0.0,0.0,25.5469059400878,23.7408423454873,23.2818795497948,23.5171747291358,23.2773855429642,21.6597445883702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5415644882359,0.0,25.5415644882359,0.0,25.5415644882359,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5415644882359,0.0 
 06/22  21:53:00,40.,12.,27.7592422680173,0.0,0.0,25.5522286288436,23.7450219023952,23.2874000790125,23.5214238187225,23.2829491990502,21.663074576958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5469059400878,0.0,25.5469059400878,0.0,25.5469059400878,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5469059400878,0.0 
 06/22  21:54:00,40.,12.,27.7592422680173,0.0,0.0,25.5575322766767,23.749155766439,23.2928586393211,23.5256258463719,23.288450512673,21.6663724142403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5522286288436,0.0,25.5522286288436,0.0,25.5522286288436,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5522286288436,0.0 
 06/22  21:55:00,40.,12.,27.7592422680173,0.0,0.0,25.5628174180028,23.7532447666988,23.298256210814,23.5297816422103,23.2938904659624,21.6696385348047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5575322766767,0.0,25.5575322766767,0.0,25.5575322766767,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5575322766767,0.0 
 06/22  21:56:00,40.,12.,27.7592422680173,0.0,0.0,25.5680837647622,23.7572896985394,23.3035937533908,23.5338920158716,23.2992700208865,21.6728733649826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5628174180028,0.0,25.5628174180028,0.0,25.5628174180028,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5628174180028,0.0 
 06/22  21:57:00,40.,12.,27.7592422680173,0.0,0.0,25.573331845852,23.7612913520411,23.3088722102771,23.5379577605919,23.304590122769,21.676077327433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5680837647622,0.0,25.5680837647622,0.0,25.5680837647622,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5680837647622,0.0 
 06/22  21:58:00,40.,12.,27.7592422680173,0.0,0.0,25.5785613638931,23.7652504847756,23.3140925053224,23.5419796501409,23.3098516975857,21.6792508367169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.573331845852,0.0,25.573331845852,0.0,25.573331845852,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.573331845852,0.0 
 06/22  21:59:00,40.,12.,27.7592422680173,0.0,0.0,25.5837728427354,23.7691678503056,23.3192555465092,23.5459584428929,23.3150556554705,21.682394303892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5785613638931,0.0,25.5785613638931,0.0,25.5785613638931,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5785613638931,0.0 
 06/22  22:00:00,40.,12.,27.7592422680173,0.0,0.0,25.5889659765282,23.7730441707666,23.3243622232131,23.5498948787042,23.320202887975,21.6855081320587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5837728427354,0.0,25.5837728427354,0.0,25.5837728427354,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5837728427354,0.0 
 06/22  22:01:00,40.,12.,27.7592855558596,0.0,0.0,25.5941413178567,23.7768827643806,23.3294167588178,23.5537938087758,23.3252976203114,21.6885926942183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5889659765282,0.0,25.5889659765282,0.0,25.5889659765282,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5889659765282,0.0 
 06/22  22:02:00,40.,12.,27.7593365592754,0.0,0.0,25.5992986770166,23.7806865791099,23.334423157168,23.5576597116,23.3303438583806,21.6916483685056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5941413178567,0.0,25.5941413178567,0.0,25.5941413178567,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5941413178567,0.0 
 06/22  22:03:00,40.,12.,27.7593879520281,0.0,0.0,25.6044386807268,23.784457137251,23.3393835937704,23.5614948766398,23.3353437799536,21.6946755432762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5992986770166,0.0,25.5992986770166,0.0,25.5992986770166,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.5992986770166,0.0 
 06/22  22:04:00,40.,12.,27.7594304324269,0.0,0.0,25.6095610761701,23.7881949152628,23.3442988021088,23.5652999206272,23.340298120863,21.6976746049612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6044386807268,0.0,25.6044386807268,0.0,25.6044386807268,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6044386807268,0.0 
 06/22  22:05:00,40.,12.,27.7594821239129,0.0,0.0,25.6146663936324,23.7918999971653,23.3491688844815,23.5690747396195,23.3452069857689,21.70064593781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6095610761701,0.0,25.6095610761701,0.0,25.6095610761701,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6095610761701,0.0 
 06/22  22:06:00,40.,12.,27.7595327075526,0.0,0.0,25.6197543128508,23.7955724083409,23.3539938272854,23.5728190943009,23.3500703634224,21.7035899180303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6146663936324,0.0,25.6146663936324,0.0,25.6146663936324,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6146663936324,0.0 
 06/22  22:07:00,40.,12.,27.7595758680045,0.0,0.0,25.624825332283,23.7992122622877,23.3587736999092,23.576532830472,23.354888325561,21.706506918535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6197543128508,0.0,25.6197543128508,0.0,25.6197543128508,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6197543128508,0.0 
 06/22  22:08:00,40.,12.,27.7596267505224,0.0,0.0,25.6298791164505,23.8028197378569,23.3635086785062,23.5802159042849,23.3596610506865,21.7093973049025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.624825332283,0.0,25.624825332283,0.0,25.624825332283,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.624825332283,0.0 
 06/22  22:09:00,40.,12.,27.7596784726132,0.0,0.0,25.6349161578827,23.8063950849521,23.3681990249747,23.583868360092,23.3643888030487,21.7122614402913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6298791164505,0.0,25.6298791164505,0.0,25.6298791164505,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6298791164505,0.0 
 06/22  22:10:00,40.,12.,27.7597128594804,0.0,0.0,25.6399361153985,23.8099385776481,23.3728450585339,23.5874903009239,23.3690719042228,21.7150996810737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6349161578827,0.0,25.6349161578827,0.0,25.6349161578827,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6349161578827,0.0 
 06/22  22:11:00,40.,12.,27.7597645377823,0.0,0.0,25.6449394780762,23.813450531629,23.3774471429579,23.5910818766262,23.3737107203423,21.7179123814721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6399361153985,0.0,25.6399361153985,0.0,25.6399361153985,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6399361153985,0.0 
 06/22  22:12:00,40.,12.,27.7598151713043,0.0,0.0,25.6499259001503,23.8169312699096,23.3820056742519,23.594643271839,23.3783056497762,21.7206998890188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6449394780762,0.0,25.6449394780762,0.0,25.6449394780762,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6449394780762,0.0 
 06/22  22:13:00,40.,12.,27.759858203872,0.0,0.0,25.6548958679288,23.8203811469185,23.386521077669,23.5981747041731,23.3828571201438,21.7234625491233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6499259001503,0.0,25.6499259001503,0.0,25.6499259001503,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6499259001503,0.0 
 06/22  22:14:00,40.,12.,27.7599093666601,0.0,0.0,25.6598490320887,23.8238005166912,23.3909937995437,23.6016764160539,23.3873655801489,21.7262007004883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6548958679288,0.0,25.6548958679288,0.0,25.6548958679288,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6548958679288,0.0 
 06/22  22:15:00,40.,12.,27.7599608300163,0.0,0.0,25.6647858768276,23.8271897580067,23.3954243059882,23.6051486741867,23.3918314982744,21.7289146796677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6598490320887,0.0,25.6598490320887,0.0,25.6598490320887,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6598490320887,0.0 
 06/22  22:16:00,40.,12.,27.7600035391029,0.0,0.0,25.669706050058,23.8305492432815,23.3998130757685,23.6085917621226,23.3962553556592,21.7316048164691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6647858768276,0.0,25.6647858768276,0.0,25.6647858768276,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6647858768276,0.0 
 06/22  22:17:00,40.,12.,27.7600543333999,0.0,0.0,25.6746100342456,23.8338793645145,23.4041606000253,23.612005980518,23.4006376458172,21.7342714385151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.669706050058,0.0,25.669706050058,0.0,25.669706050058,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.669706050058,0.0 
 06/22  22:18:00,40.,12.,27.7601054088301,0.0,0.0,25.67949747506,23.8371805029251,23.4084673761761,23.6153916405614,23.4049788685399,21.7369148666439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6746100342456,0.0,25.6746100342456,0.0,25.6746100342456,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6746100342456,0.0 
 06/22  22:19:00,40.,12.,27.7601480442969,0.0,0.0,25.6843688534171,23.8404530556265,23.4127339085988,23.6187490650767,23.4092795305784,21.7395354194808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.67949747506,0.0,25.67949747506,0.0,25.67949747506,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.67949747506,0.0 
 06/22  22:20:00,40.,12.,27.76019939908,0.0,0.0,25.6892238131079,23.8436974058487,23.416960703371,23.6220785826997,23.4135401403832,21.7421334088438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6843688534171,0.0,25.6843688534171,0.0,25.6843688534171,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6843688534171,0.0 
 06/22  22:21:00,40.,12.,27.7602508594666,0.0,0.0,25.694062833575,23.8469139501411,23.4211482696725,23.6253805296358,23.4177612095054,21.7447091443272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6892238131079,0.0,25.6892238131079,0.0,25.6892238131079,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6892238131079,0.0 
 06/22  22:22:00,40.,12.,27.7602932504418,0.0,0.0,25.6988855570053,23.8501030690134,23.4252971151303,23.6286552443979,23.4219432479411,21.7472629287157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.694062833575,0.0,25.694062833575,0.0,25.694062833575,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.694062833575,0.0 
 06/22  22:23:00,40.,12.,27.7603361341268,0.0,0.0,25.7036924613884,23.8532651545131,23.4294077477382,23.6319030700518,23.4260867660506,21.7497950625803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6988855570053,0.0,25.6988855570053,0.0,25.6988855570053,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.6988855570053,0.0 
 06/22  22:24:00,40.,12.,27.7603875289346,0.0,0.0,25.7084831875285,23.8564005811702,23.4334806716403,23.6351243493748,23.4301922703419,21.7523058397016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7036924613884,0.0,25.7036924613884,0.0,25.7036924613884,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7036924613884,0.0 
 06/22  22:25:00,40.,12.,27.7604300366308,0.0,0.0,25.7132582119524,23.8595097338413,23.4375163894273,23.6383194274693,23.4342602657653,21.7547955516772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7084831875285,0.0,25.7084831875285,0.0,25.7084831875285,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7084831875285,0.0 
 06/22  22:26:00,40.,12.,27.7604811184772,0.0,0.0,25.7180171742721,23.8625929788789,23.4415153982404,23.6414886472407,23.4382912518178,21.7572644833544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7132582119524,0.0,25.7132582119524,0.0,25.7132582119524,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7132582119524,0.0 
 06/22  22:27:00,40.,12.,27.7605321394842,0.0,0.0,25.7227605495288,23.8656506921615,23.4454781923413,23.6446323522885,23.4422857251118,21.7597129174462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7180171742721,0.0,25.7180171742721,0.0,25.7180171742721,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7180171742721,0.0 
 06/22  22:28:00,40.,12.,27.7605753366848,0.0,0.0,25.7274879763143,23.8686832304317,23.4494052594497,23.6477508826262,23.4462441757131,21.7621411299744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7227605495288,0.0,25.7227605495288,0.0,25.7227605495288,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7227605495288,0.0 
 06/22  22:29:00,40.,12.,27.7606264615618,0.0,0.0,25.732199928157,23.8716909594516,23.4532970835127,23.6508445777821,23.4501670899089,21.7645493948914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7274879763143,0.0,25.7274879763143,0.0,25.7274879763143,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7274879763143,0.0 
 06/22  22:30:00,40.,12.,27.7606768641778,0.0,0.0,25.7368960427888,23.8746742254708,23.4571541412124,23.6539137727019,23.4540549467156,21.7669379795332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.732199928157,0.0,25.732199928157,0.0,25.732199928157,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.732199928157,0.0 
 06/22  22:31:00,40.,12.,27.7607196555866,0.0,0.0,25.7415767921985,23.8776333834621,23.4609769048789,23.6569588010063,23.4579082207906,21.7693071492453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7368960427888,0.0,25.7368960427888,0.0,25.7368960427888,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7368960427888,0.0 
 06/22  22:32:00,40.,12.,27.7607707584699,0.0,0.0,25.7462418134118,23.8805687686921,23.4647658391224,23.6599799910331,23.4617273790651,21.7716571628439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7415767921985,0.0,25.7415767921985,0.0,25.7415767921985,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7415767921985,0.0 
 06/22  22:33:00,40.,12.,27.7608216877629,0.0,0.0,25.7508915768532,23.8834807250029,23.4685214038488,23.6629776692115,23.4655128837583,21.7739882772446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7462418134118,0.0,25.7462418134118,0.0,25.7462418134118,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7462418134118,0.0 
 06/22  22:34:00,40.,12.,27.7608647478765,0.0,0.0,25.7555257189893,23.8863695764668,23.4722440509829,23.6659521562101,23.4692651891008,21.776300742932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7508915768532,0.0,25.7508915768532,0.0,25.7508915768532,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7508915768532,0.0 
 06/22  22:35:00,40.,12.,27.7609156338404,0.0,0.0,25.7601447086597,23.8892356556889,23.4759342275574,23.6689037703973,23.4729847444228,21.7785948085875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7555257189893,0.0,25.7555257189893,0.0,25.7555257189893,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7555257189893,0.0 
 06/22  22:36:00,40.,12.,27.7609664588428,0.0,0.0,25.7647481819145,23.892079275533,23.479592372502,23.6718328240706,23.4766719909431,21.7808707165678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7601447086597,0.0,25.7601447086597,0.0,25.7601447086597,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7601447086597,0.0 
 06/22  22:37:00,40.,12.,27.7610093036688,0.0,0.0,25.76933660599,23.8949007574246,23.4832189197835,23.67473962698,23.480327364909,21.7831287075303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7647481819145,0.0,25.7647481819145,0.0,25.7647481819145,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7647481819145,0.0 
 06/22  22:38:00,40.,12.,27.7610602758367,0.0,0.0,25.7739096166573,23.8977004031419,23.4868142952442,23.6776244826185,23.4839512944341,21.7853690159195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.76933660599,0.0,25.76933660599,0.0,25.76933660599,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.76933660599,0.0 
 06/22  22:39:00,40.,12.,27.7611029329012,0.0,0.0,25.7784676795346,23.9004785231021,23.4903789197766,23.680487691792,23.4875442026726,21.787591874589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7739096166573,0.0,25.7739096166573,0.0,25.7739096166573,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7739096166573,0.0 
 06/22  22:40:00,40.,12.,27.7611458652197,0.0,0.0,25.783010430246,23.9032354082139,23.4939132061974,23.6833295489573,23.4911065046935,21.7897975102952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7784676795346,0.0,25.7784676795346,0.0,25.7784676795346,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7784676795346,0.0 
 06/22  22:41:00,40.,12.,27.7611966202288,0.0,0.0,25.7875383327787,23.9059713581348,23.4974175624458,23.6861503458231,23.494638610678,21.791986148314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.783010430246,0.0,25.783010430246,0.0,25.783010430246,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.783010430246,0.0 
 06/22  22:42:00,40.,12.,27.7612477883789,0.0,0.0,25.7920510227369,23.9086866531823,23.500892388484,23.688950367726,23.4981409228204,21.7941580079429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7875383327787,0.0,25.7875383327787,0.0,25.7875383327787,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7875383327787,0.0 
 06/22  22:43:00,40.,12.,27.7612900410785,0.0,0.0,25.7965489624653,23.9113815825526,23.5043380795092,23.6917298972525,23.5016138385396,21.7963133071102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7920510227369,0.0,25.7920510227369,0.0,25.7920510227369,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7920510227369,0.0 
 06/22  22:44:00,40.,12.,27.7613414743362,0.0,0.0,25.8010317876694,23.9140564162906,23.5077550228745,23.6944892106443,23.5050577473996,21.7984522578854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7965489624653,0.0,25.7965489624653,0.0,25.7965489624653,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.7965489624653,0.0 
 06/22  22:45:00,40.,12.,27.7613921323585,0.0,0.0,25.805499959041,23.9167114334609,23.5111436013088,23.6972285814341,23.5084730343293,21.8005750710809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8010317876694,0.0,25.8010317876694,0.0,25.8010317876694,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8010317876694,0.0 
 06/22  22:46:00,40.,12.,27.7614349469564,0.0,0.0,25.8099531125022,23.9193468941778,23.5145041898524,23.6999482768736,23.5118600765584,21.8026819517697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.805499959041,0.0,25.805499959041,0.0,25.805499959041,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.805499959041,0.0 
 06/22  22:47:00,40.,12.,27.7614855713795,0.0,0.0,25.814391707082,23.9219630677216,23.5178371590802,23.7026485615773,23.5152192468391,21.8047731038781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8099531125022,0.0,25.8099531125022,0.0,25.8099531125022,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8099531125022,0.0 
 06/22  22:48:00,40.,12.,27.7615366089314,0.0,0.0,25.818815379029,23.9245602046303,23.5211428720489,23.7053296939687,23.5185509103946,21.8068487257127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.814391707082,0.0,25.814391707082,0.0,25.814391707082,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.814391707082,0.0 
 06/22  22:49:00,40.,12.,27.7615792082164,0.0,0.0,25.8232245856994,23.9271385647549,23.5244216875193,23.7079919299279,23.5218554281404,21.8089090145423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.818815379029,0.0,25.818815379029,0.0,25.818815379029,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.818815379029,0.0 
 06/22  22:50:00,40.,12.,27.7616305108978,0.0,0.0,25.8276189637717,23.9296983894154,23.5276739569137,23.7106355192528,23.5251331536416,21.8109541621334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8232245856994,0.0,25.8232245856994,0.0,25.8232245856994,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8232245856994,0.0 
 06/22  22:51:00,40.,12.,27.7616811898773,0.0,0.0,25.8319989689197,23.9322399293899,23.5309000275337,23.7132607093055,23.5283844363307,21.8129843593219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8276189637717,0.0,25.8276189637717,0.0,25.8276189637717,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8276189637717,0.0 
 06/22  22:52:00,40.,12.,27.7617237255265,0.0,0.0,25.8363642383496,23.9347634171369,23.5341002395265,23.7158677414876,23.531609618474,21.8149997915575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8319989689197,0.0,25.8319989689197,0.0,25.8319989689197,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8319989689197,0.0 
 06/22  22:53:00,40.,12.,27.761774219313,0.0,0.0,25.8407152260426,23.937269094714,23.537274929097,23.7184568548826,23.5348090383826,21.8170006434631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8363642383496,0.0,25.8363642383496,0.0,25.8363642383496,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8363642383496,0.0 
 06/22  22:54:00,40.,12.,27.7618252442823,0.0,0.0,25.8450515698244,23.9397571860691,23.5404244254805,23.7210282827427,23.5379830273864,21.8189870943896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8407152260426,0.0,25.8407152260426,0.0,25.8407152260426,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8407152260426,0.0 
 06/22  22:55:00,40.,12.,27.7618677160734,0.0,0.0,25.849373721973,23.9422279248847,23.5435490541482,23.7235822561256,23.5411319130382,21.8209593229624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8450515698244,0.0,25.8450515698244,0.0,25.8450515698244,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8450515698244,0.0 
 06/22  22:56:00,40.,12.,27.7619187702725,0.0,0.0,25.8536813210203,23.9446815269407,23.5466491337861,23.7261190003914,23.5442560160934,21.8229175026458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.849373721973,0.0,25.849373721973,0.0,25.849373721973,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.849373721973,0.0 
