Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  22:57:00,40.,12.,27.7619699204297,0.0,0.0,25.8579748175302,23.9471182178805,23.549724979492,23.7286387388325,23.5473556537063,21.8248618062773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8536813210203,0.0,25.8536813210203,0.0,25.8536813210203,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8536813210203,0.0 
 06/22  22:58:00,40.,12.,27.7620043222932,0.0,0.0,25.8622538508214,23.9495382056485,23.5527768997608,23.7311416891796,23.5504311364155,21.8267924016417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8579748175302,0.0,25.8579748175302,0.0,25.8579748175302,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8579748175302,0.0 
 06/22  22:59:00,40.,12.,27.7620553107185,0.0,0.0,25.866518869732,23.9519417081747,23.5558051996718,23.733628067223,23.553482771331,21.828709455992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8622538508214,0.0,25.8622538508214,0.0,25.8622538508214,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8622538508214,0.0 
 06/22  23:00:00,40.,12.,27.7621056518274,0.0,0.0,25.8707695144436,23.9543289258893,23.55881017788,23.7360980833276,23.5565108591259,21.8306131316342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.866518869732,0.0,25.866518869732,0.0,25.866518869732,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.866518869732,0.0 
 06/22  23:01:00,40.,12.,27.7621487297149,0.0,0.0,25.8750063038248,23.9567025448525,23.5617953152498,23.7385558575142,23.559518882652,21.8325035904344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8707695144436,0.0,25.8707695144436,0.0,25.8707695144436,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8707695144436,0.0 
 06/22  23:02:00,40.,12.,27.762199027436,0.0,0.0,25.8792290153766,23.9590649086488,23.5647638901677,23.7410051713025,23.5625101222894,21.8343809901565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8750063038248,0.0,25.8750063038248,0.0,25.8750063038248,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8750063038248,0.0 
 06/22  23:03:00,40.,12.,27.7622503398249,0.0,0.0,25.8834381997059,23.9614170190647,23.5677174588224,23.7434477482063,23.5654861362184,21.8362454889993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8792290153766,0.0,25.8792290153766,0.0,25.8792290153766,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8792290153766,0.0 
 06/22  23:04:00,40.,12.,27.7622927620612,0.0,0.0,25.8876335548399,23.9637588946878,23.5706562203005,23.7458837372649,23.5684471255037,21.8380972406265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8834381997059,0.0,25.8834381997059,0.0,25.8834381997059,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8834381997059,0.0 
 06/22  23:05:00,40.,12.,27.7623435864571,0.0,0.0,25.8918155338821,23.9660901906776,23.5735797834354,23.7483126118839,23.5713927009384,21.8399363983326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8876335548399,0.0,25.8876335548399,0.0,25.8876335548399,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8876335548399,0.0 
 06/22  23:06:00,40.,12.,27.7623945404272,0.0,0.0,25.8959837793613,23.9684105153181,23.5764876548837,23.7507337242081,23.5743223711218,21.8417631108913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8918155338821,0.0,25.8918155338821,0.0,25.8918155338821,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8918155338821,0.0 
 06/22  23:07:00,40.,12.,27.7624366391718,0.0,0.0,25.900138719257,23.9707195701475,23.579379428307,23.7531465151371,23.577235731642,21.8435775272418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8959837793613,0.0,25.8959837793613,0.0,25.8959837793613,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.8959837793613,0.0 
 06/22  23:08:00,40.,12.,27.7624875498314,0.0,0.0,25.9042799909688,23.9730171283517,23.5822548074141,23.7555505390064,23.5801324881199,21.8453797923783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.900138719257,0.0,25.900138719257,0.0,25.900138719257,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.900138719257,0.0 
 06/22  23:09:00,40.,12.,27.7625384385252,0.0,0.0,25.908408020054,23.9753030403302,23.585113586322,23.757945442951,23.5830124365703,21.8471700518694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9042799909688,0.0,25.9042799909688,0.0,25.9042799909688,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9042799909688,0.0 
 06/22  23:10:00,40.,12.,27.7625805818805,0.0,0.0,25.9125224457578,23.9775771888829,23.5879556225357,23.7603309388398,23.5858754363825,21.8489484475934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.908408020054,0.0,25.908408020054,0.0,25.908408020054,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.908408020054,0.0 
 06/22  23:11:00,40.,12.,27.7626311285105,0.0,0.0,25.9166236924326,23.9798395055098,23.5907808247081,23.7627067918477,23.5887213980797,21.8507151221136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9125224457578,0.0,25.9125224457578,0.0,25.9125224457578,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9125224457578,0.0 
 06/22  23:12:00,40.,12.,27.7626825438139,0.0,0.0,25.9207114013262,23.982089937643,23.5935891407221,23.7650728087965,23.5915502714018,21.8524702143425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9166236924326,0.0,25.9166236924326,0.0,25.9166236924326,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9166236924326,0.0 
 06/22  23:13:00,40.,12.,27.7627245055161,0.0,0.0,25.9247859957557,23.9843284711084,23.5963805546666,23.7674288361908,23.5943620422809,21.8542138638455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9207114013262,0.0,25.9207114013262,0.0,25.9207114013262,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9207114013262,0.0 
 06/22  23:14:00,40.,12.,27.7627752953148,0.0,0.0,25.928847119324,23.9865550998799,23.5991550788863,23.7697747522586,23.5971567248912,21.8559462064871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9247859957557,0.0,25.9247859957557,0.0,25.9247859957557,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9247859957557,0.0 
 06/22  23:15:00,40.,12.,27.7628260534964,0.0,0.0,25.9328951945641,23.988769849423,23.6019127525543,23.7721104662173,23.5999343602221,21.8576673787005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.928847119324,0.0,25.928847119324,0.0,25.928847119324,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.928847119324,0.0 
 06/22  23:16:00,40.,12.,27.7628686949571,0.0,0.0,25.9369298676387,23.9909727472797,23.6046536347427,23.7744359110359,23.6026950091486,21.8593775131417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9328951945641,0.0,25.9328951945641,0.0,25.9328951945641,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9328951945641,0.0 
 06/22  23:17:00,40.,12.,27.7629192582402,0.0,0.0,25.9409515603436,23.993163847059,23.6073778039653,23.7767510434513,23.6054387519739,21.8610767429408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9369298676387,0.0,25.9369298676387,0.0,25.9369298676387,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9369298676387,0.0 
 06/22  23:18:00,40.,12.,27.7629698332232,0.0,0.0,25.9449599214244,23.9953431998804,23.6100853522471,23.7790558375766,23.6081656824989,21.8627651973765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9409515603436,0.0,25.9409515603436,0.0,25.9409515603436,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9409515603436,0.0 
 06/22  23:19:00,40.,12.,27.7630125386615,0.0,0.0,25.9489553718614,23.9975108789405,23.6127763855752,23.7813502857119,23.6108759084734,21.8644430061166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9449599214244,0.0,25.9449599214244,0.0,25.9449599214244,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9449599214244,0.0 
 06/22  23:20:00,40.,12.,27.7630631882207,0.0,0.0,25.9529375629204,23.9996669516562,23.6154510187857,23.7836343926917,23.613569546483,21.866110294918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9489553718614,0.0,25.9489553718614,0.0,25.9489553718614,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9489553718614,0.0 
 06/22  23:21:00,40.,12.,27.7631135463664,0.0,0.0,25.9569069146366,24.0018115046217,23.6181093766929,23.7859081773124,23.6162467230778,21.86776718986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9529375629204,0.0,25.9529375629204,0.0,25.9529375629204,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9529375629204,0.0 
 06/22  23:22:00,40.,12.,27.7631558797432,0.0,0.0,25.9608630806986,24.0039446162852,23.6207515895715,23.788171667237,23.6189075702556,21.8694138130707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9569069146366,0.0,25.9569069146366,0.0,25.9569069146366,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9569069146366,0.0 
 06/22  23:23:00,40.,12.,27.7632070655655,0.0,0.0,25.9648064800496,24.0060663821544,23.6233777947722,23.7904249008812,23.6215522270762,21.8710502869532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9608630806986,0.0,25.9608630806986,0.0,25.9608630806986,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9608630806986,0.0 
 06/22  23:24:00,40.,12.,27.7632576279673,0.0,0.0,25.9687367686936,24.0081768878925,23.6259881326404,23.7926679227418,23.6241808355817,21.8726767299402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9648064800496,0.0,25.9648064800496,0.0,25.9648064800496,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9648064800496,0.0 
 06/22  23:25:00,40.,12.,27.763299926873,0.0,0.0,25.9726543643361,24.0102762346721,23.6285827484842,23.7949007856275,23.6267935427629,21.8742932607118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9687367686936,0.0,25.9687367686936,0.0,25.9687367686936,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9687367686936,0.0 
 06/22  23:26:00,40.,12.,27.7633504460113,0.0,0.0,25.9765589251931,24.0123645126085,23.6311617888163,23.7971235463127,23.6293904968025,21.8758999939769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9726543643361,0.0,25.9726543643361,0.0,25.9726543643361,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9726543643361,0.0 
 06/22  23:27:00,40.,12.,27.7634014266671,0.0,0.0,25.9804508675967,24.0144418261911,23.6337254035768,23.7993362680274,23.631971849297,21.8774970446822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9765589251931,0.0,25.9765589251931,0.0,25.9765589251931,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9765589251931,0.0 
 06/22  23:28:00,40.,12.,27.7634431879815,0.0,0.0,25.9842912561159,24.0164896543438,23.6362646549393,23.8015310652353,23.634528626615,21.8790780798353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9804508675967,0.0,25.9804508675967,0.0,25.9804508675967,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9804508675967,0.0 
 06/22  23:29:00,40.,12.,27.7634941157016,0.0,0.0,25.9881341502162,24.0185337257408,23.6387908174307,23.803717717499,23.637072150209,21.8806513477035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9842912561159,0.0,25.9842912561159,0.0,25.9842912561159,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9842912561159,0.0 
 06/22  23:30:00,40.,12.,27.7635370140451,0.0,0.0,25.9919457714684,24.0205580013664,23.6412974445197,23.8058904703488,23.6395959480178,21.8822118139423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9881341502162,0.0,25.9881341502162,0.0,25.9881341502162,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9881341502162,0.0 
 06/22  23:31:00,40.,12.,27.7635793464156,0.0,0.0,25.995769642761,24.0225833122829,23.6437940480162,23.8080576145476,23.642109571505,21.8837664605718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9919457714684,0.0,25.9919457714684,0.0,25.9919457714684,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9919457714684,0.0 
 06/22  23:32:00,40.,12.,27.7636295831916,0.0,0.0,25.9995643571885,24.0245900835619,23.6462724249243,23.8102118910497,23.644604785755,21.885309132203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.995769642761,0.0,25.995769642761,0.0,25.995769642761,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.995769642761,0.0 
 06/22  23:33:00,40.,12.,27.7636804233889,0.0,0.0,26.0033700959887,24.0265975748516,23.6487411039104,23.812360764865,23.6470901548107,21.8868462223297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9995643571885,0.0,25.9995643571885,0.0,25.9995643571885,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,25.9995643571885,0.0 
 06/22  23:34:00,40.,12.,27.7637228101667,0.0,0.0,26.007145349364,24.0285861712448,23.6511917064083,23.8144968172723,23.6495572677735,21.8883714823677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0033700959887,0.0,26.0033700959887,0.0,26.0033700959887,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0033700959887,0.0 
 06/22  23:35:00,40.,12.,27.7637736070415,0.0,0.0,26.0109304277313,24.0305751575053,23.6536326971962,23.8166274672093,23.652014624059,21.8898912658032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.007145349364,0.0,26.007145349364,0.0,26.007145349364,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.007145349364,0.0 
 06/22  23:36:00,40.,12.,27.7638236384864,0.0,0.0,26.0146844922769,24.0325452240273,23.6560558256619,23.8187453946598,23.6544539415193,21.8913993968173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0109304277313,0.0,26.0109304277313,0.0,26.0109304277313,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0109304277313,0.0 
 06/22  23:37:00,40.,12.,27.7638659616865,0.0,0.0,26.0184477882806,24.0345155922107,23.6584695177865,23.8208579946982,23.6568836801952,21.8929021953893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0146844922769,0.0,26.0146844922769,0.0,26.0146844922769,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0146844922769,0.0 
 06/22  23:38:00,40.,12.,27.7639166933328,0.0,0.0,26.0221798609861,24.0364671338024,23.6608656100622,23.8229580129094,23.6592956457098,21.8943935335695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0184477882806,0.0,26.0184477882806,0.0,26.0184477882806,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0184477882806,0.0 
 06/22  23:39:00,40.,12.,27.7639674030562,0.0,0.0,26.0259207319398,24.0384189431305,23.663252460571,23.8250527962527,23.6616982295449,21.8958796821108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0221798609861,0.0,26.0221798609861,0.0,26.0221798609861,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0221798609861,0.0 
 06/22  23:40:00,40.,12.,27.7640096625525,0.0,0.0,26.0296302727852,24.0403520519287,23.6656219803873,23.8271351459639,23.6640833125257,21.8973545557944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0259207319398,0.0,26.0259207319398,0.0,26.0259207319398,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0259207319398,0.0 
 06/22  23:41:00,40.,12.,27.7640603289638,0.0,0.0,26.0333482678037,24.0422854246951,23.6679824582515,23.829212359554,23.6664592161424,21.8988243766896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0296302727852,0.0,26.0296302727852,0.0,26.0296302727852,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0296302727852,0.0 
 06/22  23:42:00,40.,12.,27.7641111010283,0.0,0.0,26.0370349075847,24.0442002506773,23.6703258789147,23.831277293587,23.6688178955106,21.9002831032524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0333482678037,0.0,26.0333482678037,0.0,26.0333482678037,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0333482678037,0.0 
 06/22  23:43:00,40.,12.,27.7641531692588,0.0,0.0,26.0407297328047,24.0461153630742,23.6726604623807,23.8333371964974,23.6711676027488,21.9017369100892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0370349075847,0.0,26.0370349075847,0.0,26.0370349075847,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0370349075847,0.0 
 06/22  23:44:00,40.,12.,27.7642037800274,0.0,0.0,26.0443932418603,24.0480121038145,23.6749782652191,23.8353849790147,23.6735003653931,21.9031797993557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0407297328047,0.0,26.0407297328047,0.0,26.0407297328047,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0407297328047,0.0 
 06/22  23:45:00,40.,12.,27.7642543592924,0.0,0.0,26.04806472402,24.049909172432,23.6772874384417,23.8374278401073,23.6758243659455,21.9046178986744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0443932418603,0.0,26.0443932418603,0.0,26.0443932418603,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0443932418603,0.0 
 06/22  23:46:00,40.,12.,27.7642964914134,0.0,0.0,26.0517049752638,24.0517880589609,23.6795801083254,23.8394587432186,23.6781317022375,21.9060452535331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.04806472402,0.0,26.04806472402,0.0,26.04806472402,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.04806472402,0.0 
 06/22  23:47:00,40.,12.,27.764347027378,0.0,0.0,26.055353028205,24.0536673278753,23.6818643568024,23.8414848375469,23.6804304870774,21.9074679449464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0517049752638,0.0,26.0517049752638,0.0,26.0517049752638,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0517049752638,0.0 
 06/22  23:48:00,40.,12.,27.7643975414273,0.0,0.0,26.0589699685005,24.0555286136064,23.6841323780351,23.8434991379753,23.682712886757,21.9088800613312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.055353028205,0.0,26.055353028205,0.0,26.055353028205,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.055353028205,0.0 
 06/22  23:49:00,40.,12.,27.7644394583986,0.0,0.0,26.0625945690641,24.0573903450018,23.6863921850728,23.8455087438341,23.6849869445978,21.910287637481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0589699685005,0.0,26.0589699685005,0.0,26.0589699685005,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0589699685005,0.0 
 06/22  23:50:00,40.,12.,27.7644899291487,0.0,0.0,26.0661881989218,24.0592342977821,23.6886360383905,23.8475067203384,23.6872448937664,21.9116848043336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0625945690641,0.0,26.0625945690641,0.0,26.0625945690641,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0625945690641,0.0 
 06/22  23:51:00,40.,12.,27.7645403875495,0.0,0.0,26.0697893697087,24.0610787651572,23.6908718825508,23.849500117003,23.689494708504,21.9130775508544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0661881989218,0.0,26.0661881989218,0.0,26.0661881989218,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0661881989218,0.0 
 06/22  23:52:00,40.,12.,27.7645828566169,0.0,0.0,26.0733597286147,24.0629056614615,23.6930920429518,23.8514820483947,23.691728687451,21.914460050093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0697893697087,0.0,26.0697893697087,0.0,26.0697893697087,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0697893697087,0.0 
 06/22  23:53:00,40.,12.,27.7646332717144,0.0,0.0,26.076937525457,24.0647331446562,23.6953043962094,23.8534595143813,23.6939547363183,21.9158382455864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0733597286147,0.0,26.0733597286147,0.0,26.0733597286147,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0733597286147,0.0 
 06/22  23:54:00,40.,12.,27.7646836553365,0.0,0.0,26.0804846811928,24.0665432653421,23.697501331401,23.8554256780055,23.6961652179645,21.9172063520924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.076937525457,0.0,26.076937525457,0.0,26.076937525457,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.076937525457,0.0 
 06/22  23:55:00,40.,12.,27.7647255966301,0.0,0.0,26.0840391840349,24.0683540469138,23.6996906578408,23.8573874897462,23.698367970226,21.9185702681255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0804846811928,0.0,26.0804846811928,0.0,26.0804846811928,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0804846811928,0.0 
 06/22  23:56:00,40.,12.,27.7647765286482,0.0,0.0,26.0875632249065,24.0701476741411,23.7018648271564,23.8593381603309,23.7005554190393,21.9199242497576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0840391840349,0.0,26.0840391840349,0.0,26.0840391840349,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0840391840349,0.0 
 06/22  23:57:00,40.,12.,27.7648268566185,0.0,0.0,26.0910555119816,24.0719237457343,23.7040226791319,23.8612766057918,23.702726402119,21.9212676267019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0875632249065,0.0,26.0875632249065,0.0,26.0875632249065,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0875632249065,0.0 
 06/22  23:58:00,40.,12.,27.7648691984158,0.0,0.0,26.0945257863806,24.0736880077315,23.7061666664565,23.8632049457171,23.7048833812494,21.9226021244809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0910555119816,0.0,26.0910555119816,0.0,26.0910555119816,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0910555119816,0.0 
 06/22  23:59:00,40.,12.,27.764919483091,0.0,0.0,26.0979820408471,24.0754444081158,23.7082990078218,23.8651251017395,23.7070285832062,21.9239291987902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0945257863806,0.0,26.0945257863806,0.0,26.0945257863806,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0945257863806,0.0 
 06/22  24:00:00,40.,12.,27.7649697363092,0.0,0.0,26.1014277551817,24.0771943829793,23.7104208094937,23.8670380288855,23.709163118706,21.9252495559483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0979820408471,0.0,26.0979820408471,0.0,26.0979820408471,0.0,7.2569142726867,7.2569142726867,0.0,0.0,40.,0.0,26.0979820408471,0.0 
